time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.715694010257721,0.4483968913555145,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.979512333869934,0.4614468812942505,0.4367795288562774,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9125723838806152,0.3781385421752929,0.2651984691619873,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9005287289619446,0.3642881214618683,0.3459770083427429,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7830107808113098,0.2371832728385925,1.0742790699005127,285.01806640625,284.95001220703125,299.1091003417969,293.30670166015625,297.9271545410156,297.395263671875,285.0171813964844,1.0,0.5629867315292358,0.4161792695522308,0.4161792695522308,1.0,1.0,-3.08662748336792,0.9563210606575012,2.1303062438964844,0.2599157691001892,0.9632028341293336,0.9632028341293336,0.0,121.76827239990234,229.0,54947.66796875,0.0,2315.8447265625,1.0,279.7418212890625,283.29302978515625,296.2904357910156,299.7952880859375,293.1499938964844,293.1499938964844,279.45001220703125,32777.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886224627494812,1.0,0.0,0.0,3.6995575428009033,3.6995816230773926,9.132567129199742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.4013671875,0.0,1564.5704345703125,1895.4371337890625,0.0,3274.8837890625,0.914211630821228,1.0,0.0,3.0,1.0,0.0
18096660,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7163786292076111,0.4599950015544891,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9735659956932068,0.4637369811534881,0.4392883777618408,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9045280814170836,0.3782363831996918,0.2655330300331116,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8933506608009338,0.3647706508636474,0.346754640340805,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7765078544616699,0.2371449768543243,1.0754166841506958,284.90338134765625,284.95001220703125,299.1412048339844,293.2922058105469,297.9196472167969,297.3707580566406,284.9056701660156,1.0,0.5680322051048279,0.4154346287250519,0.4154346287250519,1.0,1.0,-3.106292724609375,0.96152925491333,2.144763469696045,0.2609217762947082,0.867523193359375,0.867523193359375,0.0,125.69970703125,247.0,55865.84375,0.0,2373.078369140625,1.0,279.45721435546875,283.1574401855469,296.3252258300781,299.9561462402344,293.1499938964844,293.1499938964844,279.75,38384.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967956900596619,1.0,0.0,0.0,3.6063754558563232,3.6063992977142334,8.678309768583858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.8193359375,0.0,1502.8031005859375,1895.4371337890625,0.0,3373.697509765625,0.8975908160209656,1.0,0.0,3.0,1.0,0.0
18096720,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7163786292076111,0.4599950015544891,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9735659956932068,0.4637369811534881,0.4392883777618408,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9045280814170836,0.3782363831996918,0.2655330300331116,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8933506608009338,0.3647706508636474,0.346754640340805,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7765078544616699,0.2371449768543243,1.0754166841506958,284.90338134765625,284.95001220703125,299.1412048339844,293.2922058105469,297.9196472167969,297.3707580566406,284.9056701660156,1.0,0.5680322051048279,0.4154346287250519,0.4154346287250519,1.0,1.0,-3.106292724609375,0.96152925491333,2.144763469696045,0.2609217762947082,0.867523193359375,0.867523193359375,0.0,125.69970703125,247.0,55865.84375,0.0,2373.078369140625,1.0,279.45721435546875,283.1574401855469,296.3252258300781,299.9561462402344,293.1499938964844,293.1499938964844,279.75,38384.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967956900596619,1.0,0.0,0.0,3.6063754558563232,3.6063992977142334,8.678309768583858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.8193359375,0.0,1502.8031005859375,1895.4371337890625,0.0,3373.697509765625,0.8975908160209656,1.0,0.0,3.0,1.0,0.0
18096780,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9990000128746032,0.7169356346130371,0.4729264080524444,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9668331146240234,0.4668238461017608,0.442082941532135,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8965381979942322,0.3790940344333648,0.2660560011863708,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8857492208480835,0.365864634513855,0.3477255702018738,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7696154117584229,0.2374501377344131,1.0768420696258545,285.0231628417969,284.95001220703125,299.1715087890625,293.2794189453125,297.91656494140625,297.3532409667969,285.0223693847656,1.0,0.5737307667732239,0.4146899878978729,0.4146899878978729,1.0,1.0,-3.1287028789520264,0.967721939086914,2.1609809398651123,0.2617355287075043,0.978864848613739,0.978864848613739,0.0,130.17230224609375,265.0,55472.00390625,0.0,2439.092529296875,1.0,279.7421569824219,283.2853698730469,296.2642517089844,299.7998352050781,293.1499938964844,293.1499938964844,279.45001220703125,32757.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898822665214539,1.0,0.0,0.0,3.743231773376465,3.743256092071533,9.34946399411274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.0107421875,0.0,1614.508544921875,1895.4371337890625,0.0,3309.106689453125,0.9240664839744568,1.0,0.0,3.0,1.0,0.0
18096840,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9990000128746032,0.7169356346130371,0.4729264080524444,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9668331146240234,0.4668238461017608,0.442082941532135,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8965381979942322,0.3790940344333648,0.2660560011863708,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8857492208480835,0.365864634513855,0.3477255702018738,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7696154117584229,0.2374501377344131,1.0768420696258545,285.0231628417969,284.95001220703125,299.1715087890625,293.2794189453125,297.91656494140625,297.3532409667969,285.0223693847656,1.0,0.5737307667732239,0.4146899878978729,0.4146899878978729,1.0,1.0,-3.1287028789520264,0.967721939086914,2.1609809398651123,0.2617355287075043,0.978864848613739,0.978864848613739,0.0,130.17230224609375,265.0,55472.00390625,0.0,2439.092529296875,1.0,279.7421569824219,283.2853698730469,296.2642517089844,299.7998352050781,293.1499938964844,293.1499938964844,279.45001220703125,32757.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898822665214539,1.0,0.0,0.0,3.743231773376465,3.743256092071533,9.34946399411274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.0107421875,0.0,1614.508544921875,1895.4371337890625,0.0,3309.106689453125,0.9240664839744568,1.0,0.0,3.0,1.0,0.0
18096900,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9990000128746032,0.7163400650024414,0.4798668920993805,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9631494283676147,0.4680501222610473,0.4435280263423919,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8924108743667603,0.3792230784893036,0.2663581073284149,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8818177580833435,0.3661686182022095,0.3482622504234314,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7660846710205078,0.2374429106712341,1.0777366161346436,284.8866577148437,284.95001220703125,299.1859130859375,293.27374267578125,297.9111328125,297.3392639160156,284.88232421875,1.0,0.5768208503723145,0.4143176674842834,0.4143176674842834,1.0,1.0,-3.140869379043579,0.9711540937423706,2.169715404510498,0.2622262835502624,0.890846848487854,0.890846848487854,0.0,132.62083435058594,265.0,56614.1953125,0.0,2475.408447265625,1.0,279.49530029296875,283.1261291503906,296.3172912597656,300.0267639160156,293.1499938964844,293.1499938964844,279.45001220703125,36337.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973745107650757,1.0,0.0,0.0,3.73620867729187,3.736233711242676,9.314414342043164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.1396484375,0.0,1633.7972412109375,1895.4371337890625,0.0,3379.0986328125,0.9228902459144592,1.0,0.0,3.0,1.0,0.0
18096960,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.7150757908821106,0.4881715476512909,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9582433700561525,0.4690813720226288,0.4446218907833099,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8872296810150146,0.3791495561599731,0.266404926776886,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8769020438194275,0.3662956058979034,0.348512053489685,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.761720597743988,0.2372902631759643,1.077680587768555,284.9014892578125,284.95001220703125,299.1998291015625,293.2685546875,297.9027404785156,297.32135009765625,284.9038391113281,1.0,0.5800567269325256,0.41385418176651,0.41385418176651,1.0,1.0,-3.152458429336548,0.9741451740264891,2.1783132553100586,0.262403279542923,0.8801007270812988,0.8801007270812988,0.0,135.4702606201172,283.0,56508.8515625,0.0,2513.0283203125,1.0,279.4570007324219,283.1418151855469,296.30291748046875,299.9716491699219,293.1499938964844,293.1499938964844,279.75,38189.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006697535514832,1.0,0.0,0.0,3.6629159450531006,3.662940502166748,8.952559369390656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.5078125,0.0,1564.0277099609375,1895.4371337890625,0.0,3409.82666015625,0.9099145531654358,1.0,0.0,3.0,1.0,0.0
18097020,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9990000128746032,0.7130790948867798,0.5044341087341309,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9491117596626282,0.4721588492393493,0.4474330544471741,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8779560923576355,0.3799771964550018,0.2669284641742706,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8680811524391174,0.367349237203598,0.3494769930839538,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7538579702377319,0.2374931722879409,1.0788099765777588,285.0296325683594,284.95001220703125,299.2260437011719,293.25982666015625,297.8938903808594,297.29766845703125,285.0284729003906,1.0,0.5869675874710083,0.4129272401332855,0.4129272401332855,1.0,1.0,-3.178532838821411,0.9810989499092102,2.1974337100982666,0.2631430625915527,0.9985464811325072,0.9985464811325072,0.0,141.3170166015625,301.0,56114.43359375,0.0,2595.562744140625,1.0,279.743408203125,283.2777709960937,296.2447204589844,299.8185119628906,293.1499938964844,293.1499938964844,279.45001220703125,32734.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938736319541931,1.0,0.0,0.0,3.7966151237487793,3.796640157699585,9.618037211112096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.369140625,0.0,1677.0738525390625,1895.4371337890625,0.0,3346.4140625,0.9358814358711244,1.0,0.0,3.0,1.0,0.0
18097080,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9990000128746032,0.7130790948867798,0.5044341087341309,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9491117596626282,0.4721588492393493,0.4474330544471741,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8779560923576355,0.3799771964550018,0.2669284641742706,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8680811524391174,0.367349237203598,0.3494769930839538,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7538579702377319,0.2374931722879409,1.0788099765777588,285.0296325683594,284.95001220703125,299.2260437011719,293.25982666015625,297.8938903808594,297.29766845703125,285.0284729003906,1.0,0.5869675874710083,0.4129272401332855,0.4129272401332855,1.0,1.0,-3.178532838821411,0.9810989499092102,2.1974337100982666,0.2631430625915527,0.9985464811325072,0.9985464811325072,0.0,141.3170166015625,301.0,56114.43359375,0.0,2595.562744140625,1.0,279.743408203125,283.2777709960937,296.2447204589844,299.8185119628906,293.1499938964844,293.1499938964844,279.45001220703125,32734.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938736319541931,1.0,0.0,0.0,3.7966151237487793,3.796640157699585,9.618037211112096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.369140625,0.0,1677.0738525390625,1895.4371337890625,0.0,3346.4140625,0.9358814358711244,1.0,0.0,3.0,1.0,0.0
18097140,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.7083603739738464,0.5225775837898254,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9385707378387452,0.4743939638137817,0.4500172734260559,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8679646253585815,0.379995048046112,0.2672994434833526,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8586223721504211,0.3677341043949127,0.3502818048000335,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7455401420593262,0.237254336476326,1.0795273780822754,284.900390625,284.95001220703125,299.25,293.2534484863281,297.8756408691406,297.2615966796875,284.9027709960937,1.0,0.5944386124610901,0.412000298500061,0.412000298500061,1.0,1.0,-3.2057318687438965,0.9883823394775392,2.2173495292663574,0.2643114030361175,0.896965503692627,0.896965503692627,0.0,147.9775390625,319.0,57323.6171875,0.0,2686.0771484375,1.0,279.4561767578125,283.126220703125,296.2893981933594,300.0048217773437,293.1499938964844,293.1499938964844,279.75,37928.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049556851387024,1.0,0.0,0.0,3.7304935455322266,3.7305188179016113,9.285940336667408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.53125,0.0,1639.3260498046875,1895.4371337890625,0.0,3449.733154296875,0.9246419072151184,1.0,0.0,3.0,1.0,0.0
18097200,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.7083603739738464,0.5225775837898254,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9385707378387452,0.4743939638137817,0.4500172734260559,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8679646253585815,0.379995048046112,0.2672994434833526,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8586223721504211,0.3677341043949127,0.3502818048000335,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7455401420593262,0.237254336476326,1.0795273780822754,284.900390625,284.95001220703125,299.25,293.2534484863281,297.8756408691406,297.2615966796875,284.9027709960937,1.0,0.5944386124610901,0.412000298500061,0.412000298500061,1.0,1.0,-3.2057318687438965,0.9883823394775392,2.2173495292663574,0.2643114030361175,0.896965503692627,0.896965503692627,0.0,147.9775390625,319.0,57323.6171875,0.0,2686.0771484375,1.0,279.4561767578125,283.126220703125,296.2893981933594,300.0048217773437,293.1499938964844,293.1499938964844,279.75,37928.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049556851387024,1.0,0.0,0.0,3.7304935455322266,3.7305188179016113,9.285940336667408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.53125,0.0,1639.3260498046875,1895.4371337890625,0.0,3449.733154296875,0.9246419072151184,1.0,0.0,3.0,1.0,0.0
18097260,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9990000128746032,0.7030985355377197,0.5414568185806274,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9280126690864564,0.4774897694587707,0.4528651833534241,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8583781719207764,0.3808086216449737,0.2678315341472626,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8495351076126099,0.3687636852264404,0.3512517511844635,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7375385761260986,0.2374315857887268,1.0806455612182615,285.044189453125,284.95001220703125,299.2726745605469,293.248291015625,297.8680419921875,297.2416687011719,285.0444030761719,1.0,0.6024290323257446,0.4109260737895965,0.4109260737895965,1.0,1.0,-3.235002517700196,0.995957851409912,2.239044666290283,0.2654718160629272,1.0,1.0,0.0,155.1759490966797,337.0,56928.35546875,0.0,2785.270263671875,1.0,279.7434387207031,283.27960205078125,296.2355041503906,299.8578491210937,293.1499938964844,293.1499938964844,279.45001220703125,33354.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985993266105652,1.0,0.0,0.0,3.847240686416626,3.84726619720459,9.876248441287316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.3525390625,0.0,1743.017578125,1895.4371337890625,0.0,3390.5244140625,0.9476104974746704,1.0,0.0,3.0,1.0,0.0
18097320,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9990000128746032,0.7030985355377197,0.5414568185806274,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9280126690864564,0.4774897694587707,0.4528651833534241,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8583781719207764,0.3808086216449737,0.2678315341472626,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8495351076126099,0.3687636852264404,0.3512517511844635,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7375385761260986,0.2374315857887268,1.0806455612182615,285.044189453125,284.95001220703125,299.2726745605469,293.248291015625,297.8680419921875,297.2416687011719,285.0444030761719,1.0,0.6024290323257446,0.4109260737895965,0.4109260737895965,1.0,1.0,-3.235002517700196,0.995957851409912,2.239044666290283,0.2654718160629272,1.0,1.0,0.0,155.1759490966797,337.0,56928.35546875,0.0,2785.270263671875,1.0,279.7434387207031,283.27960205078125,296.2355041503906,299.8578491210937,293.1499938964844,293.1499938964844,279.45001220703125,33354.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985993266105652,1.0,0.0,0.0,3.847240686416626,3.84726619720459,9.876248441287316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.3525390625,0.0,1743.017578125,1895.4371337890625,0.0,3390.5244140625,0.9476104974746704,1.0,0.0,3.0,1.0,0.0
18097380,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.6942114233970642,0.561687707901001,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9170129895210266,0.4797874689102173,0.4555608630180359,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8486577272415161,0.3808598220348358,0.2682629823684692,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8403326272964478,0.3691664040088653,0.3521220982074737,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7294610142707825,0.2372242659330368,1.081749439239502,284.9103698730469,284.95001220703125,299.2951965332031,293.2431335449219,297.864501953125,297.22784423828125,284.9123840332031,1.0,0.6109179258346558,0.4098518490791321,0.4098518490791321,1.0,1.0,-3.26546573638916,1.0038620233535769,2.261603593826294,0.2669846713542938,0.9255307912826538,0.9255307912826538,0.0,163.11427307128906,355.0,58488.453125,0.0,2892.77294921875,1.0,279.45587158203125,283.11865234375,296.2833251953125,300.0657043457031,293.1499938964844,293.1499938964844,279.1499938964844,37117.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103654623031616,1.0,0.0,0.0,3.814595699310303,3.8146214485168457,9.709352752906852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.1171875,0.0,1732.852783203125,1895.4371337890625,0.0,3499.9951171875,0.9429261088371276,1.0,0.0,3.0,1.0,0.0
18097440,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.6942114233970642,0.561687707901001,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9170129895210266,0.4797874689102173,0.4555608630180359,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8486577272415161,0.3808598220348358,0.2682629823684692,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8403326272964478,0.3691664040088653,0.3521220982074737,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7294610142707825,0.2372242659330368,1.081749439239502,284.9103698730469,284.95001220703125,299.2951965332031,293.2431335449219,297.864501953125,297.22784423828125,284.9123840332031,1.0,0.6109179258346558,0.4098518490791321,0.4098518490791321,1.0,1.0,-3.26546573638916,1.0038620233535769,2.261603593826294,0.2669846713542938,0.9255307912826538,0.9255307912826538,0.0,163.11427307128906,355.0,58488.453125,0.0,2892.77294921875,1.0,279.45587158203125,283.11865234375,296.2833251953125,300.0657043457031,293.1499938964844,293.1499938964844,279.1499938964844,37117.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103654623031616,1.0,0.0,0.0,3.814595699310303,3.8146214485168457,9.709352752906852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.1171875,0.0,1732.852783203125,1895.4371337890625,0.0,3499.9951171875,0.9429261088371276,1.0,0.0,3.0,1.0,0.0
18097500,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.9990000128746032,0.6885573863983154,0.5729287266731262,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.911001205444336,0.4807363748550415,0.4566681981086731,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.8433443307876587,0.3806827962398529,0.2682993113994598,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.835292637348175,0.3691840469837188,0.3523483276367187,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.7249431014060974,0.2369162142276764,1.0814205408096311,284.8246459960937,284.95001220703125,299.3063659667969,293.24053955078125,297.86529541015625,297.2247314453125,284.8267822265625,1.0,0.6153269410133362,0.4093147218227386,0.4093147218227386,1.0,1.0,-3.280235528945923,1.0076237916946411,2.272611618041992,0.2676810622215271,0.8407992124557495,0.8407992124557495,0.0,167.54310607910156,355.0,59310.046875,0.0,2948.81787109375,1.0,279.1966552734375,283.0116271972656,296.3004455566406,300.21112060546875,293.1499938964844,293.1499938964844,279.1499938964844,41340.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174652099609376,1.0,0.0,0.0,3.713744401931762,3.713769912719727,9.202743171954352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.0185546875,0.0,1645.90380859375,1895.4371337890625,0.0,3565.747314453125,0.921065866947174,1.0,0.0,3.0,1.0,0.0
18097560,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.6826571226119995,0.5847067832946777,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9050429463386536,0.4817984998226166,0.4577175974845886,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8379424810409546,0.3806118071079254,0.2682936787605285,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8301392793655396,0.3692772686481476,0.3525175452232361,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7201805710792542,0.2365790456533432,1.0806022882461548,284.89044189453125,284.95001220703125,299.3175048828125,293.2379455566406,297.8671264648437,297.22332763671875,284.8934326171875,1.0,0.6198383569717407,0.4087007939815521,0.4087007939815521,1.0,1.0,-3.294872760772705,1.01112699508667,2.283745765686035,0.2681218981742859,0.8542753458023071,0.8542753458023071,0.0,172.22889709472656,358.0,59162.43359375,0.0,3006.4970703125,1.0,279.1575012207031,283.0682373046875,296.2673645019531,300.1103210449219,293.1499938964844,293.1499938964844,279.45001220703125,40303.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190006256103516,1.0,0.0,0.0,3.6127192974090576,3.612743854522705,8.708868790563429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.224609375,0.0,1523.9581298828125,1895.4371337890625,0.0,3579.9326171875,0.9010068774223328,1.0,0.0,3.0,1.0,0.0
18097620,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.6723848581314087,0.6051484942436218,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8961488008499146,0.4849465787410736,0.4607230126857757,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8294186592102051,0.3814918994903564,0.2689384818077087,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8218695521354675,0.3703051805496216,0.3535712659358978,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7119739651679993,0.2363418638706207,1.0804228782653809,285.0203857421875,284.95001220703125,299.3396301269531,293.2327575683594,297.87335205078125,297.22430419921875,285.0201110839844,1.0,0.628472626209259,0.4074729084968567,0.4074729084968567,1.0,1.0,-3.3249337673187256,1.018338918685913,2.3065946102142334,0.268889844417572,0.9678981900215148,0.9678981900215148,0.0,180.9394378662109,361.0,58823.1796875,0.0,3121.242431640625,1.0,279.4421691894531,283.2044982910156,296.2134704589844,299.9541931152344,293.1499938964844,293.1499938964844,279.1499938964844,33280.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110652208328248,1.0,0.0,0.0,3.737509250640869,3.7375338077545166,9.320900176135184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.5458984375,0.0,1611.885498046875,1895.4371337890625,0.0,3506.486572265625,0.9232490658760072,1.0,0.0,3.0,1.0,0.0
18097680,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.6723848581314087,0.6051484942436218,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8961488008499146,0.4849465787410736,0.4607230126857757,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8294186592102051,0.3814918994903564,0.2689384818077087,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8218695521354675,0.3703051805496216,0.3535712659358978,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7119739651679993,0.2363418638706207,1.0804228782653809,285.0203857421875,284.95001220703125,299.3396301269531,293.2327575683594,297.87335205078125,297.22430419921875,285.0201110839844,1.0,0.628472626209259,0.4074729084968567,0.4074729084968567,1.0,1.0,-3.3249337673187256,1.018338918685913,2.3065946102142334,0.268889844417572,0.9678981900215148,0.9678981900215148,0.0,180.9394378662109,361.0,58823.1796875,0.0,3121.242431640625,1.0,279.4421691894531,283.2044982910156,296.2134704589844,299.9541931152344,293.1499938964844,293.1499938964844,279.1499938964844,33280.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110652208328248,1.0,0.0,0.0,3.737509250640869,3.7375338077545166,9.320900176135184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.5458984375,0.0,1611.885498046875,1895.4371337890625,0.0,3506.486572265625,0.9232490658760072,1.0,0.0,3.0,1.0,0.0
18097740,296.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9797595739364624,0.6635809540748596,0.5992972254753113,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8778298497200012,0.4870016574859619,0.4635780155658722,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8128231763839722,0.3813751637935638,0.2695322632789612,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8051176071166992,0.3704769611358642,0.3546066582202911,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6954864263534546,0.2354421466588974,1.080235481262207,284.8994140625,284.95001220703125,299.361572265625,293.2275390625,297.8728942871094,297.2171936035156,284.90106201171875,1.0,0.6365174651145935,0.4062450230121612,0.4062450230121612,1.0,1.0,-3.323042631149292,1.01425302028656,2.308789730072021,0.2654392421245575,0.8684757351875305,0.8684757351875305,0.0,196.35877990722656,364.0,59478.234375,0.0,3204.58056640625,1.0,279.15673828125,283.0645751953125,296.25469970703125,300.1160888671875,293.1499938964844,293.1499938964844,279.45001220703125,38793.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204050302505492,1.0,0.0,0.0,3.635904550552368,3.635929107666016,8.821008918857842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.109375,0.0,1538.3653564453125,1895.4371337890625,0.0,3592.895751953125,0.9042593836784364,1.0,0.0,3.0,1.0,0.0
18097800,296.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9797595739364624,0.6635809540748596,0.5992972254753113,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8778298497200012,0.4870016574859619,0.4635780155658722,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8128231763839722,0.3813751637935638,0.2695322632789612,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8051176071166992,0.3704769611358642,0.3546066582202911,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6954864263534546,0.2354421466588974,1.080235481262207,284.8994140625,284.95001220703125,299.361572265625,293.2275390625,297.8728942871094,297.2171936035156,284.90106201171875,1.0,0.6365174651145935,0.4062450230121612,0.4062450230121612,1.0,1.0,-3.323042631149292,1.01425302028656,2.308789730072021,0.2654392421245575,0.8684757351875305,0.8684757351875305,0.0,196.35877990722656,364.0,59478.234375,0.0,3204.58056640625,1.0,279.15673828125,283.0645751953125,296.25469970703125,300.1160888671875,293.1499938964844,293.1499938964844,279.45001220703125,38793.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204050302505492,1.0,0.0,0.0,3.635904550552368,3.635929107666016,8.821008918857842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.109375,0.0,1538.3653564453125,1895.4371337890625,0.0,3592.895751953125,0.9042593836784364,1.0,0.0,3.0,1.0,0.0
18097860,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9611607789993286,0.65964674949646,0.5954979658126831,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8641563653945923,0.4897790551185608,0.4664954245090484,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.799065351486206,0.3819117248058319,0.2701454162597656,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7913969159126282,0.3711694478988647,0.3556214272975921,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6824367642402649,0.2349973767995834,1.0800247192382812,285.0069885253906,284.95001220703125,299.3833312988281,293.22235107421875,297.87823486328125,297.2179870605469,285.0060119628906,1.0,0.6440041065216064,0.4052032232284546,0.4052032232284546,1.0,1.0,-3.3236989974975586,1.0116239786148071,2.312074899673462,0.261773407459259,0.9648460149765016,0.9648460149765016,0.0,210.2301788330078,367.0,58713.90625,0.0,3284.746337890625,1.0,279.4422607421875,283.18896484375,296.2006225585937,299.94244384765625,293.1499938964844,293.1499938964844,279.1499938964844,33472.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122910499572754,1.0,0.0,0.0,3.7466766834259033,3.746701240539551,9.3666807288173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.32421875,0.0,1623.99365234375,1895.4371337890625,0.0,3517.853515625,0.9253032207489014,1.0,0.0,3.0,1.0,0.0
18097920,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9611607789993286,0.65964674949646,0.5954979658126831,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8641563653945923,0.4897790551185608,0.4664954245090484,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.799065351486206,0.3819117248058319,0.2701454162597656,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7913969159126282,0.3711694478988647,0.3556214272975921,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6824367642402649,0.2349973767995834,1.0800247192382812,285.0069885253906,284.95001220703125,299.3833312988281,293.22235107421875,297.87823486328125,297.2179870605469,285.0060119628906,1.0,0.6440041065216064,0.4052032232284546,0.4052032232284546,1.0,1.0,-3.3236989974975586,1.0116239786148071,2.312074899673462,0.261773407459259,0.9648460149765016,0.9648460149765016,0.0,210.2301788330078,367.0,58713.90625,0.0,3284.746337890625,1.0,279.4422607421875,283.18896484375,296.2006225585937,299.94244384765625,293.1499938964844,293.1499938964844,279.1499938964844,33472.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122910499572754,1.0,0.0,0.0,3.7466766834259033,3.746701240539551,9.3666807288173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.32421875,0.0,1623.99365234375,1895.4371337890625,0.0,3517.853515625,0.9253032207489014,1.0,0.0,3.0,1.0,0.0
18097980,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9431228041648864,0.6546881198883057,0.5918930768966675,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8527655005455017,0.4917488396167755,0.4690986275672912,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7869448065757751,0.3816656768321991,0.2705341577529907,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7796124815940857,0.3712162375450134,0.3563854396343231,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6713728308677673,0.2342710047960281,1.079817533493042,284.896484375,284.95001220703125,299.4049072265625,293.2171630859375,297.8789978027344,297.2123107910156,284.89801025390625,1.0,0.6510095596313477,0.4041613936424255,0.4041613936424255,1.0,1.0,-3.3236379623413086,1.0087435245513916,2.314894437789917,0.2581668496131897,0.8657557368278503,0.8657557368278503,0.0,223.49563598632807,370.0,59317.05078125,0.0,3359.878662109375,1.0,279.1571960449219,283.06011962890625,296.2387084960937,300.08868408203125,293.1499938964844,293.1499938964844,279.45001220703125,38916.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204047322273254,1.0,0.0,0.0,3.630706787109375,3.6307311058044434,8.795806252237526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.1865234375,0.0,1533.5150146484375,1895.4371337890625,0.0,3592.892822265625,0.9032909870147704,1.0,0.0,3.0,1.0,0.0
18098040,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9431228041648864,0.6546881198883057,0.5918930768966675,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8527655005455017,0.4917488396167755,0.4690986275672912,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7869448065757751,0.3816656768321991,0.2705341577529907,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7796124815940857,0.3712162375450134,0.3563854396343231,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6713728308677673,0.2342710047960281,1.079817533493042,284.896484375,284.95001220703125,299.4049072265625,293.2171630859375,297.8789978027344,297.2123107910156,284.89801025390625,1.0,0.6510095596313477,0.4041613936424255,0.4041613936424255,1.0,1.0,-3.3236379623413086,1.0087435245513916,2.314894437789917,0.2581668496131897,0.8657557368278503,0.8657557368278503,0.0,223.49563598632807,370.0,59317.05078125,0.0,3359.878662109375,1.0,279.1571960449219,283.06011962890625,296.2387084960937,300.08868408203125,293.1499938964844,293.1499938964844,279.45001220703125,38916.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204047322273254,1.0,0.0,0.0,3.630706787109375,3.6307311058044434,8.795806252237526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.1865234375,0.0,1533.5150146484375,1895.4371337890625,0.0,3592.892822265625,0.9032909870147704,1.0,0.0,3.0,1.0,0.0
18098100,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.93470299243927,0.6530430912971497,0.5902459025382996,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8478689789772034,0.4930911660194397,0.4703836143016815,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7815786600112915,0.3818497657775879,0.270695686340332,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7744269371032715,0.3714911937713623,0.3567243218421936,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6665017604827881,0.234081819653511,1.0795892477035522,285.015869140625,284.95001220703125,299.4156188964844,293.2145690917969,297.881591796875,297.21270751953125,285.0177001953125,1.0,0.6543305516242981,0.4036405086517334,0.4036405086517334,1.0,1.0,-3.3235223293304443,1.007272720336914,2.3162496089935303,0.2563255429267883,0.9476185441017152,0.9476185441017152,0.0,229.83941650390625,370.0,58447.4375,0.0,3395.619873046875,1.0,279.40118408203125,283.1947937011719,296.1815185546875,299.8705139160156,293.1499938964844,293.1499938964844,279.45001220703125,34299.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914140284061432,1.0,0.0,0.0,3.675784349441528,3.6758084297180176,9.015573709802992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.2021484375,0.0,1549.2327880859375,1895.4371337890625,0.0,3534.986572265625,0.911503255367279,1.0,0.0,3.0,1.0,0.0
18098160,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9278396368026732,0.6515916585922241,0.5891625285148621,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.844161331653595,0.4945893585681915,0.4719784259796142,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7773995399475098,0.3821876645088196,0.2710686326026916,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7703850865364075,0.3719006180763244,0.3572982847690582,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.6626840233802795,0.2340252101421356,1.0801787376403809,285.0069580078125,284.95001220703125,299.4263000488281,293.21197509765625,297.8857116699219,297.21484375,285.005615234375,1.0,0.6575614809989929,0.4032934904098511,0.4032934904098511,1.0,1.0,-3.325981855392456,1.0071468353271484,2.3188352584838867,0.2554024457931518,0.9628889560699464,0.9628889560699464,0.0,235.4299774169922,358.0,58581.35546875,0.0,3432.998291015625,1.0,279.4430847167969,283.18658447265625,296.1873474121094,299.91943359375,293.1499938964844,293.1499938964844,279.1499938964844,33424.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118552803993224,1.0,0.0,0.0,3.7419779300689697,3.742002248764038,9.343201554656844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.595703125,0.0,1618.1697998046875,1895.4371337890625,0.0,3513.8134765625,0.9240111708641052,1.0,0.0,3.0,1.0,0.0
18098220,296.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9146484732627868,0.6468980312347412,0.5857710838317871,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8373028635978699,0.4966205060482025,0.4745374023914337,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7695277333259583,0.3819423317909241,0.2713788449764251,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7628606557846069,0.3719575405120849,0.3579636514186859,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6556305885314941,0.2334290891885757,1.0801172256469729,284.8974609375,284.95001220703125,299.447509765625,293.2068176269531,297.8876953125,297.2104187011719,284.8989562988281,1.0,0.6630240082740784,0.402599424123764,0.402599424123764,1.0,1.0,-3.3260915279388428,1.0051809549331665,2.320910692214966,0.254442423582077,0.8648704290390015,0.8648704290390015,0.0,246.03192138671875,346.0,59199.43359375,0.0,3493.444580078125,1.0,279.1572570800781,283.0588073730469,296.228271484375,300.0701599121094,293.1499938964844,293.1499938964844,279.45001220703125,38895.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200300574302672,1.0,0.0,0.0,3.6247854232788086,3.624809741973877,8.767138979237643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.4501953125,0.0,1526.8111572265625,1895.4371337890625,0.0,3589.43603515625,0.9019633531570436,1.0,0.0,3.0,1.0,0.0
18098280,296.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9146484732627868,0.6468980312347412,0.5857710838317871,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8373028635978699,0.4966205060482025,0.4745374023914337,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7695277333259583,0.3819423317909241,0.2713788449764251,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7628606557846069,0.3719575405120849,0.3579636514186859,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6556305885314941,0.2334290891885757,1.0801172256469729,284.8974609375,284.95001220703125,299.447509765625,293.2068176269531,297.8876953125,297.2104187011719,284.8989562988281,1.0,0.6630240082740784,0.402599424123764,0.402599424123764,1.0,1.0,-3.3260915279388428,1.0051809549331665,2.320910692214966,0.254442423582077,0.8648704290390015,0.8648704290390015,0.0,246.03192138671875,346.0,59199.43359375,0.0,3493.444580078125,1.0,279.1572570800781,283.0588073730469,296.228271484375,300.0701599121094,293.1499938964844,293.1499938964844,279.45001220703125,38895.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200300574302672,1.0,0.0,0.0,3.6247854232788086,3.624809741973877,8.767138979237643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.4501953125,0.0,1526.8111572265625,1895.4371337890625,0.0,3589.43603515625,0.9019633531570436,1.0,0.0,3.0,1.0,0.0
18098340,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9053743481636048,0.6439188718795776,0.5830391049385071,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8328419923782349,0.4995148181915283,0.4773292243480682,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7640538215637207,0.3824672996997833,0.2718111872673034,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7576598525047302,0.3726534843444824,0.3587458431720733,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6506212949752808,0.2332661151885986,1.080214500427246,285.0064697265625,284.95001220703125,299.468505859375,293.20166015625,297.8951416015625,297.2138061523437,285.00555419921875,1.0,0.6674793362617493,0.4019053876399994,0.4019053876399994,1.0,1.0,-3.3277347087860107,1.0037418603897097,2.323992967605591,0.253763198852539,0.96135413646698,0.96135413646698,0.0,254.3407440185547,334.0,58470.6484375,0.0,3544.47265625,1.0,279.44219970703125,283.18438720703125,296.1781311035156,299.903076171875,293.1499938964844,293.1499938964844,279.1499938964844,33473.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115962982177734,1.0,0.0,0.0,3.7355704307556152,3.735594987869263,9.311232247455336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.095703125,0.0,1611.1253662109375,1895.4371337890625,0.0,3511.412353515625,0.9228092432022096,1.0,0.0,3.0,1.0,0.0
18098400,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9053743481636048,0.6439188718795776,0.5830391049385071,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8328419923782349,0.4995148181915283,0.4773292243480682,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7640538215637207,0.3824672996997833,0.2718111872673034,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7576598525047302,0.3726534843444824,0.3587458431720733,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6506212949752808,0.2332661151885986,1.080214500427246,285.0064697265625,284.95001220703125,299.468505859375,293.20166015625,297.8951416015625,297.2138061523437,285.00555419921875,1.0,0.6674793362617493,0.4019053876399994,0.4019053876399994,1.0,1.0,-3.3277347087860107,1.0037418603897097,2.323992967605591,0.253763198852539,0.96135413646698,0.96135413646698,0.0,254.3407440185547,334.0,58470.6484375,0.0,3544.47265625,1.0,279.44219970703125,283.18438720703125,296.1781311035156,299.903076171875,293.1499938964844,293.1499938964844,279.1499938964844,33473.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115962982177734,1.0,0.0,0.0,3.7355704307556152,3.735594987869263,9.311232247455336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.095703125,0.0,1611.1253662109375,1895.4371337890625,0.0,3511.412353515625,0.9228092432022096,1.0,0.0,3.0,1.0,0.0
