time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098460,296.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8975362777709961,0.6393288373947144,0.5796036720275879,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8291904330253601,0.5015766620635986,0.479783147573471,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7594016790390015,0.3822221159934997,0.2720198631286621,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7532947659492493,0.3727149069309234,0.3592796921730041,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6464157104492188,0.2327254116535186,1.0797810554504397,284.897705078125,284.95001220703125,299.4893493652344,293.196533203125,297.89715576171875,297.2098693847656,284.8993530273437,1.0,0.6710183620452881,0.401159793138504,0.401159793138504,1.0,1.0,-3.326936960220337,1.0013313293457031,2.325605630874634,0.25227752327919,0.8637316823005676,0.8637316823005676,0.0,261.4969177246094,322.0,59074.25390625,0.0,3583.253173828125,1.0,279.1570739746094,283.0574035644531,296.2182922363281,300.0523986816406,293.1499938964844,293.1499938964844,279.45001220703125,38943.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197746515274048,1.0,0.0,0.0,3.618113040924072,3.6181371212005615,8.734891707717907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.4736328125,0.0,1519.812255859375,1895.4371337890625,0.0,3587.078857421875,0.9006075263023376,1.0,0.0,3.0,1.0,0.0
18098520,296.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8975362777709961,0.6393288373947144,0.5796036720275879,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8291904330253601,0.5015766620635986,0.479783147573471,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7594016790390015,0.3822221159934997,0.2720198631286621,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7532947659492493,0.3727149069309234,0.3592796921730041,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6464157104492188,0.2327254116535186,1.0797810554504397,284.897705078125,284.95001220703125,299.4893493652344,293.196533203125,297.89715576171875,297.2098693847656,284.8993530273437,1.0,0.6710183620452881,0.401159793138504,0.401159793138504,1.0,1.0,-3.326936960220337,1.0013313293457031,2.325605630874634,0.25227752327919,0.8637316823005676,0.8637316823005676,0.0,261.4969177246094,322.0,59074.25390625,0.0,3583.253173828125,1.0,279.1570739746094,283.0574035644531,296.2182922363281,300.0523986816406,293.1499938964844,293.1499938964844,279.45001220703125,38943.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197746515274048,1.0,0.0,0.0,3.618113040924072,3.6181371212005615,8.734891707717907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.4736328125,0.0,1519.812255859375,1895.4371337890625,0.0,3587.078857421875,0.9006075263023376,1.0,0.0,3.0,1.0,0.0
18098580,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.891936182975769,0.6364253759384155,0.5768297910690308,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8271821737289429,0.5045039653778076,0.482485681772232,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7563877701759338,0.3827507793903351,0.2723659574985504,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7504941821098328,0.3734163343906402,0.3599473536014557,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6435445547103882,0.2326051890850067,1.0795153379440308,285.0057067871094,284.95001220703125,299.510009765625,293.1914367675781,297.9046630859375,297.2136535644531,285.0047607421875,1.0,0.6737046837806702,0.4004141986370086,0.4004141986370086,1.0,1.0,-3.3277406692504883,0.9995723366737366,2.3281681537628174,0.2493787556886673,0.959306001663208,0.959306001663208,0.0,266.6266174316406,310.0,58345.54296875,0.0,3614.30078125,1.0,279.442138671875,283.1820983886719,296.167724609375,299.8848876953125,293.1499938964844,293.1499938964844,279.1499938964844,33482.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112861156463624,1.0,0.0,0.0,3.729813814163208,3.729838132858277,9.282555879508436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.3271484375,0.0,1604.541259765625,1895.4371337890625,0.0,3508.535400390625,0.9215152859687804,1.0,0.0,3.0,1.0,0.0
18098640,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.891936182975769,0.6364253759384155,0.5768297910690308,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8271821737289429,0.5045039653778076,0.482485681772232,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7563877701759338,0.3827507793903351,0.2723659574985504,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7504941821098328,0.3734163343906402,0.3599473536014557,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6435445547103882,0.2326051890850067,1.0795153379440308,285.0057067871094,284.95001220703125,299.510009765625,293.1914367675781,297.9046630859375,297.2136535644531,285.0047607421875,1.0,0.6737046837806702,0.4004141986370086,0.4004141986370086,1.0,1.0,-3.3277406692504883,0.9995723366737366,2.3281681537628174,0.2493787556886673,0.959306001663208,0.959306001663208,0.0,266.6266174316406,310.0,58345.54296875,0.0,3614.30078125,1.0,279.442138671875,283.1820983886719,296.167724609375,299.8848876953125,293.1499938964844,293.1499938964844,279.1499938964844,33482.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112861156463624,1.0,0.0,0.0,3.729813814163208,3.729838132858277,9.282555879508436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.3271484375,0.0,1604.541259765625,1895.4371337890625,0.0,3508.535400390625,0.9215152859687804,1.0,0.0,3.0,1.0,0.0
18098700,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8896260857582092,0.6342645883560181,0.575385332107544,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8266063332557678,0.5056261420249939,0.4838435053825378,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7553131580352783,0.3827148973941803,0.272552341222763,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7495141625404358,0.3735224306583404,0.3602976500988006,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6425021290779114,0.2324160933494568,1.0795568227767944,284.8741760253906,284.95001220703125,299.520263671875,293.1889038085937,297.9063415527344,297.2126770019531,284.8713684082031,1.0,0.6747639179229736,0.400041401386261,0.400041401386261,1.0,1.0,-3.3283374309539795,0.998757302761078,2.329580068588257,0.2479792982339859,0.8689267039299011,0.8689267039299011,0.0,268.6010437011719,310.0,59267.07421875,0.0,3626.9248046875,1.0,279.19586181640625,283.0321044921875,296.2209167480469,300.1022644042969,293.1499938964844,293.1499938964844,279.1499938964844,37567.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917481541633606,1.0,0.0,0.0,3.6988365650177,3.698861360549927,9.129008162744868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.0888671875,0.0,1600.0670166015625,1895.4371337890625,0.0,3565.8984375,0.9151562452316284,1.0,0.0,3.0,1.0,0.0
18098760,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8867721557617188,0.6319403052330017,0.5733727216720581,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8256345391273499,0.5065973997116089,0.4848553836345672,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7538274526596069,0.3825212121009826,0.2724992036819458,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7481632828712463,0.3734920620918274,0.3603786528110504,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6411332488059998,0.2321125864982605,1.0787478685379028,284.8976745605469,284.95001220703125,299.53045654296875,293.1863708496094,297.9068603515625,297.21002197265625,284.8994445800781,1.0,0.6756176948547363,0.3996974527835846,0.3996974527835846,1.0,1.0,-3.3261969089508057,0.997050404548645,2.329146385192871,0.2465747147798538,0.8619818687438965,0.8619818687438965,0.0,270.8181457519531,298.0,58931.94921875,0.0,3634.4677734375,1.0,279.15728759765625,283.0562438964844,296.2078857421875,300.0334167480469,293.1499938964844,293.1499938964844,279.45001220703125,38988.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919409155845642,1.0,0.0,0.0,3.610550880432129,3.610574960708618,8.698416991137492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.373046875,0.0,1511.840087890625,1895.4371337890625,0.0,3583.70458984375,0.8989582657814026,1.0,0.0,3.0,1.0,0.0
18098820,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.883482038974762,0.6291235089302063,0.570576548576355,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8254879117012024,0.5095670223236084,0.4874870181083679,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7526220679283142,0.3830733299255371,0.2727807164192199,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7471216320991516,0.3742162585258484,0.3609577417373657,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6398018002510071,0.2320464253425598,1.0782052278518677,285.0049743652344,284.95001220703125,299.5507507324219,293.18133544921875,297.9144592285156,297.214111328125,285.0040588378906,1.0,0.6768139600753784,0.3990095853805542,0.3990095853805542,1.0,1.0,-3.3263721466064453,0.9951977729797364,2.331174373626709,0.2442592531442642,0.9568746089935304,0.9568746089935304,0.0,273.19354248046875,286.0,58205.18359375,0.0,3648.391845703125,1.0,279.4421081542969,283.1802673339844,296.1573791503906,299.86578369140625,293.1499938964844,293.1499938964844,279.1499938964844,33488.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108742475509644,1.0,0.0,0.0,3.722592830657959,3.7226171493530273,9.24664902868244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.65625,0.0,1596.2796630859375,1895.4371337890625,0.0,3504.715576171875,0.9198929071426392,1.0,0.0,3.0,1.0,0.0
18098880,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.883482038974762,0.6291235089302063,0.570576548576355,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8254879117012024,0.5095670223236084,0.4874870181083679,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7526220679283142,0.3830733299255371,0.2727807164192199,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7471216320991516,0.3742162585258484,0.3609577417373657,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6398018002510071,0.2320464253425598,1.0782052278518677,285.0049743652344,284.95001220703125,299.5507507324219,293.18133544921875,297.9144592285156,297.214111328125,285.0040588378906,1.0,0.6768139600753784,0.3990095853805542,0.3990095853805542,1.0,1.0,-3.3263721466064453,0.9951977729797364,2.331174373626709,0.2442592531442642,0.9568746089935304,0.9568746089935304,0.0,273.19354248046875,286.0,58205.18359375,0.0,3648.391845703125,1.0,279.4421081542969,283.1802673339844,296.1573791503906,299.86578369140625,293.1499938964844,293.1499938964844,279.1499938964844,33488.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108742475509644,1.0,0.0,0.0,3.722592830657959,3.7226171493530273,9.24664902868244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.65625,0.0,1596.2796630859375,1895.4371337890625,0.0,3504.715576171875,0.9198929071426392,1.0,0.0,3.0,1.0,0.0
18098940,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8803890347480774,0.6247440576553345,0.5671100616455078,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8256196975708008,0.5116943120956421,0.489786833524704,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.751672089099884,0.3828694224357605,0.2728552520275116,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7463579773902893,0.3743157386779785,0.3613084554672241,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.638756275177002,0.2316100448369979,1.07720148563385,284.89825439453125,284.95001220703125,299.5708312988281,293.17633056640625,297.9165954589844,297.210693359375,284.8998718261719,1.0,0.6773622632026672,0.3983217179775238,0.3983217179775238,1.0,1.0,-3.3242838382720947,0.9924885630607604,2.331795215606689,0.2427823990583419,0.8602811098098755,0.8602811098098755,0.0,274.8383483886719,274.0,58779.3515625,0.0,3652.791259765625,1.0,279.1571960449219,283.0556945800781,296.1976318359375,300.0133361816406,293.1499938964844,293.1499938964844,279.45001220703125,38989.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189699292182922,1.0,0.0,0.0,3.601794481277466,3.601818561553955,8.656276690999221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.4560546875,0.0,1502.2716064453125,1895.4371337890625,0.0,3579.649169921875,0.8970393538475037,1.0,0.0,3.0,1.0,0.0
18099000,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8803890347480774,0.6247440576553345,0.5671100616455078,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8256196975708008,0.5116943120956421,0.489786833524704,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.751672089099884,0.3828694224357605,0.2728552520275116,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7463579773902893,0.3743157386779785,0.3613084554672241,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.638756275177002,0.2316100448369979,1.07720148563385,284.89825439453125,284.95001220703125,299.5708312988281,293.17633056640625,297.9165954589844,297.210693359375,284.8998718261719,1.0,0.6773622632026672,0.3983217179775238,0.3983217179775238,1.0,1.0,-3.3242838382720947,0.9924885630607604,2.331795215606689,0.2427823990583419,0.8602811098098755,0.8602811098098755,0.0,274.8383483886719,274.0,58779.3515625,0.0,3652.791259765625,1.0,279.1571960449219,283.0556945800781,296.1976318359375,300.0133361816406,293.1499938964844,293.1499938964844,279.45001220703125,38989.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189699292182922,1.0,0.0,0.0,3.601794481277466,3.601818561553955,8.656276690999221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.4560546875,0.0,1502.2716064453125,1895.4371337890625,0.0,3579.649169921875,0.8970393538475037,1.0,0.0,3.0,1.0,0.0
18099060,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8789122700691223,0.6219927072525024,0.5642938017845154,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8269753456115723,0.5147016048431396,0.4923592507839203,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7518861889839172,0.3834465444087982,0.2730851173400879,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7467004060745239,0.3750636577606201,0.3618159294128418,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6386236548423767,0.2315971553325653,1.0764538049697876,285.0043640136719,284.95001220703125,299.5907287597656,293.17138671875,297.9241943359375,297.21490478515625,285.00341796875,1.0,0.6773070693016052,0.3976966738700866,0.3976966738700866,1.0,1.0,-3.323971748352051,0.990547776222229,2.333423852920532,0.241973876953125,0.9542267322540284,0.9542267322540284,0.0,274.8669738769531,262.0,58053.0234375,0.0,3652.23583984375,1.0,279.4420471191406,283.17889404296875,296.14715576171875,299.8459167480469,293.1499938964844,293.1499938964844,279.1499938964844,33487.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910372257232666,1.0,0.0,0.0,3.714146375656128,3.714170694351196,9.204736102219612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.5,0.0,1586.5865478515625,1895.4371337890625,0.0,3500.05810546875,0.9179860949516296,1.0,0.0,3.0,1.0,0.0
18099120,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8789122700691223,0.6219927072525024,0.5642938017845154,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8269753456115723,0.5147016048431396,0.4923592507839203,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7518861889839172,0.3834465444087982,0.2730851173400879,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7467004060745239,0.3750636577606201,0.3618159294128418,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6386236548423767,0.2315971553325653,1.0764538049697876,285.0043640136719,284.95001220703125,299.5907287597656,293.17138671875,297.9241943359375,297.21490478515625,285.00341796875,1.0,0.6773070693016052,0.3976966738700866,0.3976966738700866,1.0,1.0,-3.323971748352051,0.990547776222229,2.333423852920532,0.241973876953125,0.9542267322540284,0.9542267322540284,0.0,274.8669738769531,262.0,58053.0234375,0.0,3652.23583984375,1.0,279.4420471191406,283.17889404296875,296.14715576171875,299.8459167480469,293.1499938964844,293.1499938964844,279.1499938964844,33487.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910372257232666,1.0,0.0,0.0,3.714146375656128,3.714170694351196,9.204736102219612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.5,0.0,1586.5865478515625,1895.4371337890625,0.0,3500.05810546875,0.9179860949516296,1.0,0.0,3.0,1.0,0.0
18099180,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8773725628852844,0.6176806688308716,0.5608033537864685,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8284093141555786,0.5168517827987671,0.4945984482765198,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7521618008613586,0.3832628726959228,0.2731115520000458,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.747133195400238,0.3751804828643799,0.3620995581150055,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6386101245880127,0.231206864118576,1.0752623081207275,284.8987731933594,284.95001220703125,299.6104736328125,293.16650390625,297.9263610839844,297.21160888671875,284.9003601074219,1.0,0.6767085790634155,0.3970715999603271,0.3970715999603271,1.0,1.0,-3.3214168548583984,0.987868070602417,2.333548784255981,0.2403812259435653,0.8583820462226868,0.8583820462226868,0.0,274.36260986328125,250.0,58616.2578125,0.0,3643.33935546875,1.0,279.1572570800781,283.0556335449219,296.1876220703125,299.9930114746094,293.1499938964844,293.1499938964844,279.45001220703125,39001.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184414744377136,1.0,0.0,0.0,3.591986894607544,3.592010974884033,8.609200108367077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.67529296875,0.0,1491.678955078125,1895.4371337890625,0.0,3574.768310546875,0.8948835134506226,1.0,0.0,3.0,1.0,0.0
18099240,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8773725628852844,0.6176806688308716,0.5608033537864685,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8284093141555786,0.5168517827987671,0.4945984482765198,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7521618008613586,0.3832628726959228,0.2731115520000458,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.747133195400238,0.3751804828643799,0.3620995581150055,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6386101245880127,0.231206864118576,1.0752623081207275,284.8987731933594,284.95001220703125,299.6104736328125,293.16650390625,297.9263610839844,297.21160888671875,284.9003601074219,1.0,0.6767085790634155,0.3970715999603271,0.3970715999603271,1.0,1.0,-3.3214168548583984,0.987868070602417,2.333548784255981,0.2403812259435653,0.8583820462226868,0.8583820462226868,0.0,274.36260986328125,250.0,58616.2578125,0.0,3643.33935546875,1.0,279.1572570800781,283.0556335449219,296.1876220703125,299.9930114746094,293.1499938964844,293.1499938964844,279.45001220703125,39001.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184414744377136,1.0,0.0,0.0,3.591986894607544,3.592010974884033,8.609200108367077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.67529296875,0.0,1491.678955078125,1895.4371337890625,0.0,3574.768310546875,0.8948835134506226,1.0,0.0,3.0,1.0,0.0
18099300,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8768458962440491,0.616252064704895,0.5591289401054382,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8292967081069946,0.5182945132255554,0.495701253414154,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.752446711063385,0.3834847509860992,0.2730993032455444,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.747492253780365,0.375495970249176,0.3622052371501922,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6387012600898743,0.2311611920595169,1.0744328498840332,285.01495361328125,284.95001220703125,299.6202697753906,293.1640625,297.9296264648437,297.2130126953125,285.0166015625,1.0,0.6762070059776306,0.3967590928077698,0.3967590928077698,1.0,1.0,-3.3198373317718506,0.9864625334739684,2.3333747386932373,0.238923504948616,0.9383822679519652,0.9383822679519652,0.0,273.7777709960937,250.0,57770.703125,0.0,3636.30908203125,1.0,279.4002685546875,283.1871032714844,296.13043212890625,299.7767333984375,293.1499938964844,293.1499938964844,279.45001220703125,34250.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121114611625672,1.0,0.0,0.0,3.639905452728272,3.6399290561676025,8.840432883516769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.9921875,0.0,1508.9110107421875,1895.4371337890625,0.0,3516.188720703125,0.9034488201141356,1.0,0.0,3.0,1.0,0.0
18099360,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8772284984588623,0.6149864792823792,0.5579604506492615,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8309029936790466,0.5198816061019897,0.4971153140068054,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7534435391426086,0.383854478597641,0.2732964158058166,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7485201358795166,0.3759406507015228,0.3625443279743194,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6393725872039795,0.2312318831682205,1.0743423700332642,285.00421142578125,284.95001220703125,299.6300048828125,293.1616516113281,297.9339904785156,297.2159118652344,285.0027770996094,1.0,0.6756018400192261,0.3964611887931824,0.3964611887931824,1.0,1.0,-3.3206653594970703,0.985933244228363,2.3347320556640625,0.2376976460218429,0.951775848865509,0.951775848865509,0.0,272.4258728027344,238.0,57898.0859375,0.0,3630.609375,1.0,279.4428100585937,283.1778259277344,296.1364440917969,299.8254699707031,293.1499938964844,293.1499938964844,279.1499938964844,33407.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097652435302734,1.0,0.0,0.0,3.706723690032959,3.7067480087280273,9.167981716018404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.7490234375,0.0,1577.499267578125,1895.4371337890625,0.0,3494.42529296875,0.9160410165786744,1.0,0.0,3.0,1.0,0.0
18099420,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8769940733909607,0.610784649848938,0.5544999837875366,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8334519863128662,0.5220548510551453,0.499311089515686,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7547648549079895,0.383695125579834,0.2732897400856018,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7499763369560242,0.3760779500007629,0.3627792298793793,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6402339935302734,0.2308889925479889,1.0730299949645996,284.8993530273437,284.95001220703125,299.6493530273437,293.1568603515625,297.93621826171875,297.2127990722656,284.90093994140625,1.0,0.6740413308143616,0.3958653807640075,0.3958653807640075,1.0,1.0,-3.3178482055664062,0.9833157062530518,2.3345324993133545,0.2350137084722519,0.8564687967300415,0.8564687967300415,0.0,270.09716796875,226.0,58450.796875,0.0,3610.787353515625,1.0,279.1573486328125,283.05584716796875,296.17791748046875,299.9728698730469,293.1499938964844,293.1499938964844,279.45001220703125,39006.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178673028945924,1.0,0.0,0.0,3.5817441940307617,3.581768035888672,8.560170954297064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.7919921875,0.0,1480.623291015625,1895.4371337890625,0.0,3569.463623046875,0.8926227688789368,1.0,0.0,3.0,1.0,0.0
18099480,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8769940733909607,0.610784649848938,0.5544999837875366,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8334519863128662,0.5220548510551453,0.499311089515686,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7547648549079895,0.383695125579834,0.2732897400856018,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7499763369560242,0.3760779500007629,0.3627792298793793,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6402339935302734,0.2308889925479889,1.0730299949645996,284.8993530273437,284.95001220703125,299.6493530273437,293.1568603515625,297.93621826171875,297.2127990722656,284.90093994140625,1.0,0.6740413308143616,0.3958653807640075,0.3958653807640075,1.0,1.0,-3.3178482055664062,0.9833157062530518,2.3345324993133545,0.2350137084722519,0.8564687967300415,0.8564687967300415,0.0,270.09716796875,226.0,58450.796875,0.0,3610.787353515625,1.0,279.1573486328125,283.05584716796875,296.17791748046875,299.9728698730469,293.1499938964844,293.1499938964844,279.45001220703125,39006.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178673028945924,1.0,0.0,0.0,3.5817441940307617,3.581768035888672,8.560170954297064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.7919921875,0.0,1480.623291015625,1895.4371337890625,0.0,3569.463623046875,0.8926227688789368,1.0,0.0,3.0,1.0,0.0
18099540,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8781917691230774,0.6081938743591309,0.5516985058784485,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8371193408966064,0.525118350982666,0.5017963647842407,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7571443319320679,0.3843159079551697,0.2734487652778625,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7524400949478149,0.3768651187419891,0.3631853461265564,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6419144868850708,0.2309683412313461,1.07204008102417,285.0032958984375,284.95001220703125,299.66851806640625,293.1521301269531,297.94384765625,297.21734619140625,285.0023498535156,1.0,0.6720551252365112,0.3952695429325104,0.3952695429325104,1.0,1.0,-3.316948652267456,0.9813234806060792,2.335625171661377,0.2331375330686569,0.9488484859466552,0.9488484859466552,0.0,266.4818115234375,214.0,57739.62109375,0.0,3588.2255859375,1.0,279.44189453125,283.1770935058594,296.1277160644531,299.8065795898437,293.1499938964844,293.1499938964844,279.1499938964844,33470.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092255234718324,1.0,0.0,0.0,3.695722818374634,3.695746898651123,9.113644523495168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.3095703125,0.0,1565.4720458984375,1895.4371337890625,0.0,3489.41455078125,0.9138213396072388,1.0,0.0,3.0,1.0,0.0
18099600,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8781917691230774,0.6081938743591309,0.5516985058784485,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8371193408966064,0.525118350982666,0.5017963647842407,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7571443319320679,0.3843159079551697,0.2734487652778625,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7524400949478149,0.3768651187419891,0.3631853461265564,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6419144868850708,0.2309683412313461,1.07204008102417,285.0032958984375,284.95001220703125,299.66851806640625,293.1521301269531,297.94384765625,297.21734619140625,285.0023498535156,1.0,0.6720551252365112,0.3952695429325104,0.3952695429325104,1.0,1.0,-3.316948652267456,0.9813234806060792,2.335625171661377,0.2331375330686569,0.9488484859466552,0.9488484859466552,0.0,266.4818115234375,214.0,57739.62109375,0.0,3588.2255859375,1.0,279.44189453125,283.1770935058594,296.1277160644531,299.8065795898437,293.1499938964844,293.1499938964844,279.1499938964844,33470.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092255234718324,1.0,0.0,0.0,3.695722818374634,3.695746898651123,9.113644523495168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.3095703125,0.0,1565.4720458984375,1895.4371337890625,0.0,3489.41455078125,0.9138213396072388,1.0,0.0,3.0,1.0,0.0
18099660,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8792499303817749,0.6041226983070374,0.5482754111289978,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8408249616622925,0.5273191928863525,0.5039486885070801,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7595372200012207,0.3841871917247772,0.2734117209911346,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7549515962600708,0.3770300447940826,0.3633778393268585,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6436759829521179,0.2306814938783645,1.0706629753112793,284.8999938964844,284.95001220703125,299.6875,293.1474914550781,297.94610595703125,297.21453857421875,284.90155029296875,1.0,0.66968834400177,0.3946861624717712,0.3946861624717712,1.0,1.0,-3.313961267471313,0.9785895347595216,2.335371971130371,0.2319599986076355,0.854631245136261,0.854631245136261,0.0,262.6343994140625,202.0,58287.32421875,0.0,3559.470458984375,1.0,279.15740966796875,283.0562438964844,296.16851806640625,299.9530944824219,293.1499938964844,293.1499938964844,279.45001220703125,39005.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172883629798888,1.0,0.0,0.0,3.571512460708618,3.5715363025665283,8.511333930982801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.291015625,0.0,1469.58935546875,1895.4371337890625,0.0,3564.113037109375,0.8903694748878479,1.0,0.0,3.0,1.0,0.0
18099720,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8792499303817749,0.6041226983070374,0.5482754111289978,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8408249616622925,0.5273191928863525,0.5039486885070801,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7595372200012207,0.3841871917247772,0.2734117209911346,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7549515962600708,0.3770300447940826,0.3633778393268585,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6436759829521179,0.2306814938783645,1.0706629753112793,284.8999938964844,284.95001220703125,299.6875,293.1474914550781,297.94610595703125,297.21453857421875,284.90155029296875,1.0,0.66968834400177,0.3946861624717712,0.3946861624717712,1.0,1.0,-3.313961267471313,0.9785895347595216,2.335371971130371,0.2319599986076355,0.854631245136261,0.854631245136261,0.0,262.6343994140625,202.0,58287.32421875,0.0,3559.470458984375,1.0,279.15740966796875,283.0562438964844,296.16851806640625,299.9530944824219,293.1499938964844,293.1499938964844,279.45001220703125,39005.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172883629798888,1.0,0.0,0.0,3.571512460708618,3.5715363025665283,8.511333930982801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.291015625,0.0,1469.58935546875,1895.4371337890625,0.0,3564.113037109375,0.8903694748878479,1.0,0.0,3.0,1.0,0.0
18099780,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8817208409309387,0.6016378402709961,0.545521080493927,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8456770777702332,0.5304097533226013,0.5064045786857605,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7629982233047485,0.3848320245742798,0.2735482454299927,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7584830522537231,0.3778395354747772,0.3637511432170868,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6462640166282654,0.2308099418878555,1.0696395635604858,285.0028686523437,284.95001220703125,299.706298828125,293.1429138183594,297.95379638671875,297.21942138671875,285.0019226074219,1.0,0.6669639945030212,0.3941027522087097,0.3941027522087097,1.0,1.0,-3.3129777908325195,0.9765560030937196,2.336421728134156,0.2308659553527832,0.9462552666664124,0.9462552666664124,0.0,257.62701416015625,190.0,57585.5234375,0.0,3528.88037109375,1.0,279.4418029785156,283.1764221191406,296.118408203125,299.7874755859375,293.1499938964844,293.1499938964844,279.1499938964844,33458.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086343050003052,1.0,0.0,0.0,3.686414003372192,3.686437845230103,9.06779064280272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.169921875,0.0,1554.8502197265625,1895.4371337890625,0.0,3483.92529296875,0.911715030670166,1.0,0.0,3.0,1.0,0.0
18099840,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8817208409309387,0.6016378402709961,0.545521080493927,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8456770777702332,0.5304097533226013,0.5064045786857605,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7629982233047485,0.3848320245742798,0.2735482454299927,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7584830522537231,0.3778395354747772,0.3637511432170868,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6462640166282654,0.2308099418878555,1.0696395635604858,285.0028686523437,284.95001220703125,299.706298828125,293.1429138183594,297.95379638671875,297.21942138671875,285.0019226074219,1.0,0.6669639945030212,0.3941027522087097,0.3941027522087097,1.0,1.0,-3.3129777908325195,0.9765560030937196,2.336421728134156,0.2308659553527832,0.9462552666664124,0.9462552666664124,0.0,257.62701416015625,190.0,57585.5234375,0.0,3528.88037109375,1.0,279.4418029785156,283.1764221191406,296.118408203125,299.7874755859375,293.1499938964844,293.1499938964844,279.1499938964844,33458.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086343050003052,1.0,0.0,0.0,3.686414003372192,3.686437845230103,9.06779064280272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.169921875,0.0,1554.8502197265625,1895.4371337890625,0.0,3483.92529296875,0.911715030670166,1.0,0.0,3.0,1.0,0.0
18099900,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8831977844238281,0.599735677242279,0.544097900390625,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8483731150627136,0.531589925289154,0.5076371431350708,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7649840116500854,0.3848513960838318,0.2736328244209289,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7605026364326477,0.3779954016208648,0.3639602959156036,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6477986574172974,0.2307429909706115,1.0693296194076538,284.8740234375,284.95001220703125,299.71563720703125,293.140625,297.9555053710937,297.2189025878906,284.87158203125,1.0,0.6654898524284363,0.3938110768795013,0.3938110768795013,1.0,1.0,-3.3127360343933105,0.9756259918212892,2.337110042572021,0.2303297519683838,0.8570683598518372,0.8570683598518372,0.0,254.8601531982422,190.0,58461.28125,0.0,3512.673095703125,1.0,279.1968688964844,283.03009033203125,296.1723022460937,300.0030822753906,293.1499938964844,293.1499938964844,279.1499938964844,37776.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148131012916564,1.0,0.0,0.0,3.6507210731506334,3.650745630264282,8.893047720448521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.9453125,0.0,1547.2647705078125,1895.4371337890625,0.0,3541.2158203125,0.9044610857963562,1.0,0.0,3.0,1.0,0.0
18099960,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8839733004570007,0.5977006554603577,0.5421631932258606,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8505266308784485,0.5326290130615234,0.5085253119468689,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7664159536361694,0.3847271502017975,0.2734903395175934,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7620103359222412,0.3780248463153839,0.3639128804206848,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6488904356956482,0.2305697500705719,1.0682343244552612,284.9004821777344,284.95001220703125,299.72491455078125,293.1383972167969,297.95611572265625,297.21685791015625,284.9021301269531,1.0,0.663919985294342,0.3935417234897613,0.3935417234897613,1.0,1.0,-3.309934377670288,0.9738870859146118,2.3360471725463867,0.2293626368045807,0.8527668118476868,0.8527668118476868,0.0,252.5134429931641,178.0,58126.08984375,0.0,3492.927490234375,1.0,279.1576538085937,283.0567321777344,296.1594543457031,299.9340209960937,293.1499938964844,293.1499938964844,279.45001220703125,39017.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916692316532135,1.0,0.0,0.0,3.5613512992858887,3.56137490272522,8.462972118650214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.11083984375,0.0,1458.79052734375,1895.4371337890625,0.0,3558.6025390625,0.8881301879882812,1.0,0.0,3.0,1.0,0.0
18100020,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8876603245735168,0.595325767993927,0.5394713282585144,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8566026091575623,0.5357397198677063,0.5109575390815735,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7709473967552185,0.3853920996189117,0.2736104726791382,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7666074633598328,0.3788522779941559,0.3642613589763641,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6523903608322144,0.2307410091161728,1.0672060251235962,285.00250244140625,284.95001220703125,299.74334716796875,293.13397216796875,297.9638671875,297.2218017578125,285.0015563964844,1.0,0.6605753302574158,0.3930030167102813,0.3930030167102813,1.0,1.0,-3.3089401721954346,0.9720338582992554,2.3369064331054688,0.2274460047483444,0.943843960762024,0.943843960762024,0.0,246.3542938232422,166.0,57438.55078125,0.0,3455.8642578125,1.0,279.4417419433594,283.1759033203125,296.1095275878906,299.76922607421875,293.1499938964844,293.1499938964844,279.1499938964844,33443.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080535769462584,1.0,0.0,0.0,3.6774532794952393,3.677477121353149,9.023762004289893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.03515625,0.0,1544.6513671875,1895.4371337890625,0.0,3478.53125,0.9096875786781312,1.0,0.0,3.0,1.0,0.0
18100080,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8876603245735168,0.595325767993927,0.5394713282585144,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8566026091575623,0.5357397198677063,0.5109575390815735,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7709473967552185,0.3853920996189117,0.2736104726791382,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7666074633598328,0.3788522779941559,0.3642613589763641,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6523903608322144,0.2307410091161728,1.0672060251235962,285.00250244140625,284.95001220703125,299.74334716796875,293.13397216796875,297.9638671875,297.2218017578125,285.0015563964844,1.0,0.6605753302574158,0.3930030167102813,0.3930030167102813,1.0,1.0,-3.3089401721954346,0.9720338582992554,2.3369064331054688,0.2274460047483444,0.943843960762024,0.943843960762024,0.0,246.3542938232422,166.0,57438.55078125,0.0,3455.8642578125,1.0,279.4417419433594,283.1759033203125,296.1095275878906,299.76922607421875,293.1499938964844,293.1499938964844,279.1499938964844,33443.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080535769462584,1.0,0.0,0.0,3.6774532794952393,3.677477121353149,9.023762004289893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.03515625,0.0,1544.6513671875,1895.4371337890625,0.0,3478.53125,0.9096875786781312,1.0,0.0,3.0,1.0,0.0
18100140,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8911304473876953,0.5915218591690063,0.5361868739128113,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8627094030380249,0.5379746556282043,0.5130525231361389,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7754464745521545,0.3853113651275635,0.2735382318496704,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7712161540985107,0.3790584802627563,0.3644012808799743,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6559513807296753,0.2305465340614318,1.0658096075057983,284.9012756347656,284.95001220703125,299.7615661621094,293.1296081542969,297.9661560058594,297.2192687988281,284.9027709960937,1.0,0.6569624543190002,0.3924643099308014,0.3924643099308014,1.0,1.0,-3.305919647216797,0.9694876670837402,2.3364319801330566,0.2252444922924041,0.8512495756149292,0.8512495756149292,0.0,240.19485473632807,154.0,57978.6796875,0.0,3414.170654296875,1.0,279.1575622558594,283.0571594238281,296.1507873535156,299.9156799316406,293.1499938964844,293.1499938964844,279.45001220703125,38990.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161466956138612,1.0,0.0,0.0,3.552011013031006,3.552034616470337,8.418639367846481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.3291015625,0.0,1448.6370849609375,1895.4371337890625,0.0,3553.555908203125,0.886058509349823,1.0,0.0,3.0,1.0,0.0
18100200,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8911304473876953,0.5915218591690063,0.5361868739128113,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8627094030380249,0.5379746556282043,0.5130525231361389,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7754464745521545,0.3853113651275635,0.2735382318496704,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7712161540985107,0.3790584802627563,0.3644012808799743,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6559513807296753,0.2305465340614318,1.0658096075057983,284.9012756347656,284.95001220703125,299.7615661621094,293.1296081542969,297.9661560058594,297.2192687988281,284.9027709960937,1.0,0.6569624543190002,0.3924643099308014,0.3924643099308014,1.0,1.0,-3.305919647216797,0.9694876670837402,2.3364319801330566,0.2252444922924041,0.8512495756149292,0.8512495756149292,0.0,240.19485473632807,154.0,57978.6796875,0.0,3414.170654296875,1.0,279.1575622558594,283.0571594238281,296.1507873535156,299.9156799316406,293.1499938964844,293.1499938964844,279.45001220703125,38990.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161466956138612,1.0,0.0,0.0,3.552011013031006,3.552034616470337,8.418639367846481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.3291015625,0.0,1448.6370849609375,1895.4371337890625,0.0,3553.555908203125,0.886058509349823,1.0,0.0,3.0,1.0,0.0
18100260,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8961727619171143,0.5892612934112549,0.5335670113563538,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8702329397201538,0.5411077737808228,0.5154681205749512,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7812008261680603,0.3860012888908386,0.2736490070819855,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7770411968231201,0.3799088299274444,0.3647344708442688,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6605261564254761,0.2307635992765426,1.0648126602172852,285.002197265625,284.95001220703125,299.7796325683594,293.1253662109375,297.973876953125,297.2242431640625,285.00128173828125,1.0,0.653095006942749,0.391970694065094,0.391970694065094,1.0,1.0,-3.304999828338623,0.9677910804748536,2.337208747863769,0.2233259230852127,0.9416393637657166,0.9416393637657166,0.0,233.080307006836,142.0,57300.3046875,0.0,3371.9541015625,1.0,279.4416809082031,283.1754455566406,296.1009521484375,299.75177001953125,293.1499938964844,293.1499938964844,279.1499938964844,33425.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075047373771667,1.0,0.0,0.0,3.668967723846436,3.6689915657043457,8.982166264104308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.0654296875,0.0,1535.009765625,1895.4371337890625,0.0,3473.4326171875,0.9077627062797546,1.0,0.0,3.0,1.0,0.0
