time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100320,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8961727619171143,0.5892612934112549,0.5335670113563538,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8702329397201538,0.5411077737808228,0.5154681205749512,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7812008261680603,0.3860012888908386,0.2736490070819855,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7770411968231201,0.3799088299274444,0.3647344708442688,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6605261564254761,0.2307635992765426,1.0648126602172852,285.002197265625,284.95001220703125,299.7796325683594,293.1253662109375,297.973876953125,297.2242431640625,285.00128173828125,1.0,0.653095006942749,0.391970694065094,0.391970694065094,1.0,1.0,-3.304999828338623,0.9677910804748536,2.337208747863769,0.2233259230852127,0.9416393637657166,0.9416393637657166,0.0,233.080307006836,142.0,57300.3046875,0.0,3371.9541015625,1.0,279.4416809082031,283.1754455566406,296.1009521484375,299.75177001953125,293.1499938964844,293.1499938964844,279.1499938964844,33425.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075047373771667,1.0,0.0,0.0,3.668967723846436,3.6689915657043457,8.982166264104308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.0654296875,0.0,1535.009765625,1895.4371337890625,0.0,3473.4326171875,0.9077627062797546,1.0,0.0,3.0,1.0,0.0
18100380,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9010407328605652,0.5855919718742371,0.5303630232810974,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8778498768806458,0.5433592200279236,0.5175434350967407,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7869647741317749,0.3859482705593109,0.2735688984394073,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7829245924949646,0.3801396489143371,0.3648613393306732,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6652200818061829,0.2306167781352996,1.06345796585083,284.9018859863281,284.95001220703125,299.7974853515625,293.1212158203125,297.9761047363281,297.22174072265625,284.9033508300781,1.0,0.6490014791488647,0.3914770483970642,0.3914770483970642,1.0,1.0,-3.3020777702331543,0.965389847755432,2.336688041687012,0.2215517312288284,0.8497835993766785,0.8497835993766785,0.0,226.0542449951172,130.0,57839.359375,0.0,3325.722412109375,1.0,279.1576232910156,283.0575866699219,296.1424560546875,299.8984375,293.1499938964844,293.1499938964844,279.45001220703125,38978.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915622353553772,1.0,0.0,0.0,3.5432167053222656,3.5432400703430176,8.377003837267694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.43896484375,0.0,1439.2144775390625,1895.4371337890625,0.0,3548.705322265625,0.8841100931167603,1.0,0.0,3.0,1.0,0.0
18100440,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9010407328605652,0.5855919718742371,0.5303630232810974,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8778498768806458,0.5433592200279236,0.5175434350967407,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7869647741317749,0.3859482705593109,0.2735688984394073,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7829245924949646,0.3801396489143371,0.3648613393306732,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6652200818061829,0.2306167781352996,1.06345796585083,284.9018859863281,284.95001220703125,299.7974853515625,293.1212158203125,297.9761047363281,297.22174072265625,284.9033508300781,1.0,0.6490014791488647,0.3914770483970642,0.3914770483970642,1.0,1.0,-3.3020777702331543,0.965389847755432,2.336688041687012,0.2215517312288284,0.8497835993766785,0.8497835993766785,0.0,226.0542449951172,130.0,57839.359375,0.0,3325.722412109375,1.0,279.1576232910156,283.0575866699219,296.1424560546875,299.8984375,293.1499938964844,293.1499938964844,279.45001220703125,38978.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915622353553772,1.0,0.0,0.0,3.5432167053222656,3.5432400703430176,8.377003837267694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.43896484375,0.0,1439.2144775390625,1895.4371337890625,0.0,3548.705322265625,0.8841100931167603,1.0,0.0,3.0,1.0,0.0
18100500,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9037750959396362,0.5844447016716003,0.5288503170013428,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8819391131401062,0.5448679327964783,0.5185827612876892,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7900642156600952,0.386236697435379,0.2735167145729065,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7860845923423767,0.3805150091648102,0.3649046123027801,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6677405834197998,0.2306930273771286,1.0626158714294434,285.0148010253906,284.95001220703125,299.8063659667969,293.1191711425781,297.9794006347656,297.2235107421875,285.0162658691406,1.0,0.6468636393547058,0.3912302255630493,0.3912302255630493,1.0,1.0,-3.30047869682312,0.9641465544700624,2.336332082748413,0.2205765098333358,0.9280531406402588,0.9280531406402588,0.0,222.4116668701172,130.0,57034.9921875,0.0,3301.606689453125,1.0,279.3991394042969,283.185546875,296.0855407714844,299.68511962890625,293.1499938964844,293.1499938964844,279.45001220703125,34135.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092923402786256,1.0,0.0,0.0,3.594243049621582,3.594266176223755,8.620017979410477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.728515625,0.0,1458.275390625,1895.4371337890625,0.0,3490.035400390625,0.8931764364242554,1.0,0.0,3.0,1.0,0.0
18100560,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9077670574188232,0.5834460854530334,0.5278100371360779,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8870656490325928,0.5465107560157776,0.519939124584198,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7941185235977173,0.3866619169712066,0.2736705839633941,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7901664972305298,0.3810119330883026,0.3651807904243469,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6710798740386963,0.2308769673109054,1.0625015497207642,285.0022888183594,284.95001220703125,299.815185546875,293.1171569824219,297.9836730957031,297.2266845703125,285.0008544921875,1.0,0.6446912884712219,0.3909901082515716,0.3909901082515716,1.0,1.0,-3.301236391067505,0.963723361492157,2.337512969970703,0.2199586033821106,0.9398601055145264,0.9398601055145264,0.0,218.1618194580078,118.0,57174.36328125,0.0,3279.371337890625,1.0,279.4424133300781,283.17486572265625,296.0920104980469,299.7348022460937,293.1499938964844,293.1499938964844,279.1499938964844,33329.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069483280181884,1.0,0.0,0.0,3.662935495376587,3.662959098815918,8.952654297900153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.3984375,0.0,1527.556396484375,1895.4371337890625,0.0,3468.26171875,0.906115472316742,1.0,0.0,3.0,1.0,0.0
18100620,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.914810299873352,0.5799098610877991,0.5247015953063965,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8964352011680603,0.5487728118896484,0.5220018625259399,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8013337850570679,0.3866335749626159,0.2735889256000519,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7975221872329712,0.3812648355960846,0.3653027415275574,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6771331429481506,0.2307735681533813,1.061210870742798,284.9023742675781,284.95001220703125,299.8326721191406,293.1131896972656,297.9858093261719,297.2241516113281,284.9038391113281,1.0,0.6401902437210083,0.3905098140239715,0.3905098140239715,1.0,1.0,-3.2984836101531982,0.9614086151123048,2.3370749950408936,0.2184074968099594,0.848407506942749,0.848407506942749,0.0,210.4158172607422,106.0,57709.16015625,0.0,3229.596435546875,1.0,279.1576843261719,283.0578918457031,296.1345520019531,299.8822326660156,293.1499938964844,293.1499938964844,279.45001220703125,38969.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151309132575988,1.0,0.0,0.0,3.5350613594055176,3.535084724426269,8.338486168213421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.46728515625,0.0,1430.530517578125,1895.4371337890625,0.0,3544.157470703125,0.882299542427063,1.0,0.0,3.0,1.0,0.0
18100680,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.914810299873352,0.5799098610877991,0.5247015953063965,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8964352011680603,0.5487728118896484,0.5220018625259399,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8013337850570679,0.3866335749626159,0.2735889256000519,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7975221872329712,0.3812648355960846,0.3653027415275574,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6771331429481506,0.2307735681533813,1.061210870742798,284.9023742675781,284.95001220703125,299.8326721191406,293.1131896972656,297.9858093261719,297.2241516113281,284.9038391113281,1.0,0.6401902437210083,0.3905098140239715,0.3905098140239715,1.0,1.0,-3.2984836101531982,0.9614086151123048,2.3370749950408936,0.2184074968099594,0.848407506942749,0.848407506942749,0.0,210.4158172607422,106.0,57709.16015625,0.0,3229.596435546875,1.0,279.1576843261719,283.0578918457031,296.1345520019531,299.8822326660156,293.1499938964844,293.1499938964844,279.45001220703125,38969.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151309132575988,1.0,0.0,0.0,3.5350613594055176,3.535084724426269,8.338486168213421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.46728515625,0.0,1430.530517578125,1895.4371337890625,0.0,3544.157470703125,0.882299542427063,1.0,0.0,3.0,1.0,0.0
18100740,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.924322247505188,0.5778770446777344,0.5222382545471191,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.907766580581665,0.5519371628761292,0.5243894457817078,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8100343346595764,0.3873704075813293,0.2736915349960327,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8064161539077759,0.3821572065353393,0.3656199872493744,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6845589280128479,0.2310736328363418,1.0603264570236206,285.0016784667969,284.95001220703125,299.8500061035156,293.1093444824219,297.99322509765625,297.22906494140625,285.000732421875,1.0,0.635504424571991,0.3900295197963714,0.3900295197963714,1.0,1.0,-3.297825813293457,0.95981764793396,2.338008165359497,0.2169678807258606,0.9377629160881042,0.9377629160881042,0.0,201.86965942382807,94.0,57051.83984375,0.0,3180.045654296875,1.0,279.4415588378906,283.1744689941406,296.0850830078125,299.719970703125,293.1499938964844,293.1499938964844,279.1499938964844,33394.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065179824829102,1.0,0.0,0.0,3.6538782119750977,3.6539018154144287,8.908435233934142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.9873046875,0.0,1517.97314453125,1895.4371337890625,0.0,3464.261474609375,0.9043434262275696,1.0,0.0,3.0,1.0,0.0
18100800,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.924322247505188,0.5778770446777344,0.5222382545471191,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.907766580581665,0.5519371628761292,0.5243894457817078,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8100343346595764,0.3873704075813293,0.2736915349960327,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8064161539077759,0.3821572065353393,0.3656199872493744,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6845589280128479,0.2310736328363418,1.0603264570236206,285.0016784667969,284.95001220703125,299.8500061035156,293.1093444824219,297.99322509765625,297.22906494140625,285.000732421875,1.0,0.635504424571991,0.3900295197963714,0.3900295197963714,1.0,1.0,-3.297825813293457,0.95981764793396,2.338008165359497,0.2169678807258606,0.9377629160881042,0.9377629160881042,0.0,201.86965942382807,94.0,57051.83984375,0.0,3180.045654296875,1.0,279.4415588378906,283.1744689941406,296.0850830078125,299.719970703125,293.1499938964844,293.1499938964844,279.1499938964844,33394.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065179824829102,1.0,0.0,0.0,3.6538782119750977,3.6539018154144287,8.908435233934142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.9873046875,0.0,1517.97314453125,1895.4371337890625,0.0,3464.261474609375,0.9043434262275696,1.0,0.0,3.0,1.0,0.0
18100860,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9273903965950012,0.5724977254867554,0.5179542303085327,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9138349294662476,0.5520861744880676,0.5250197649002075,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8133625984191895,0.3852532804012298,0.2725600302219391,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8099410533905029,0.3802453279495239,0.3642762303352356,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.686667263507843,0.2286887615919113,1.0517605543136597,284.8947448730469,284.95001220703125,299.8671569824219,293.1056823730469,297.9797668457031,297.2056579589844,284.89605712890625,1.0,0.6305081844329834,0.3895547389984131,0.3895547389984131,1.0,1.0,-3.2801830768585205,0.9524160623550416,2.327767133712769,0.2140571177005767,0.838928759098053,0.838928759098053,0.0,196.8288726806641,82.0,57285.82421875,0.0,3112.9892578125,1.0,279.15777587890625,283.0556945800781,296.1247863769531,299.8529663085937,293.1499938964844,293.1499938964844,279.45001220703125,39504.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914328634738922,1.0,0.0,0.0,3.5109379291534424,3.5109612941741943,8.225070473599772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.390625,0.0,1409.1116943359375,1895.4371337890625,0.0,3536.730712890625,0.8773354887962341,1.0,0.0,3.0,1.0,0.0
18100920,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9273903965950012,0.5724977254867554,0.5179542303085327,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9138349294662476,0.5520861744880676,0.5250197649002075,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8133625984191895,0.3852532804012298,0.2725600302219391,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8099410533905029,0.3802453279495239,0.3642762303352356,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.686667263507843,0.2286887615919113,1.0517605543136597,284.8947448730469,284.95001220703125,299.8671569824219,293.1056823730469,297.9797668457031,297.2056579589844,284.89605712890625,1.0,0.6305081844329834,0.3895547389984131,0.3895547389984131,1.0,1.0,-3.2801830768585205,0.9524160623550416,2.327767133712769,0.2140571177005767,0.838928759098053,0.838928759098053,0.0,196.8288726806641,82.0,57285.82421875,0.0,3112.9892578125,1.0,279.15777587890625,283.0556945800781,296.1247863769531,299.8529663085937,293.1499938964844,293.1499938964844,279.45001220703125,39504.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914328634738922,1.0,0.0,0.0,3.5109379291534424,3.5109612941741943,8.225070473599772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.390625,0.0,1409.1116943359375,1895.4371337890625,0.0,3536.730712890625,0.8773354887962341,1.0,0.0,3.0,1.0,0.0
18100980,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.933782994747162,0.5696116089820862,0.5146709084510803,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9231369495391846,0.5540802478790283,0.5262399315834045,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8189080357551575,0.3848972916603088,0.2718413472175598,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8155869841575623,0.3799006342887878,0.3633536994457245,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6907755732536316,0.2275631129741668,1.0441359281539917,284.9887084960937,284.95001220703125,299.8842468261719,293.102294921875,297.9797668457031,297.2009582519531,284.98785400390625,1.0,0.6252086162567139,0.3890799283981323,0.3890799283981323,1.0,1.0,-3.266544818878174,0.9464085698127748,2.320136308670044,0.2112533897161483,0.9175702929496764,0.9175702929496764,0.0,190.316635131836,70.0,56367.3515625,0.0,3047.05810546875,1.0,279.4412841796875,283.17205810546875,296.07135009765625,299.6683959960937,293.1499938964844,293.1499938964844,279.1499938964844,33937.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043119549751282,1.0,0.0,0.0,3.6116089820861816,3.6116323471069336,8.703516414243495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.919921875,0.0,1475.607666015625,1895.4371337890625,0.0,3443.744140625,0.8952010273933411,1.0,0.0,3.0,1.0,0.0
18101040,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.933782994747162,0.5696116089820862,0.5146709084510803,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9231369495391846,0.5540802478790283,0.5262399315834045,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8189080357551575,0.3848972916603088,0.2718413472175598,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8155869841575623,0.3799006342887878,0.3633536994457245,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6907755732536316,0.2275631129741668,1.0441359281539917,284.9887084960937,284.95001220703125,299.8842468261719,293.102294921875,297.9797668457031,297.2009582519531,284.98785400390625,1.0,0.6252086162567139,0.3890799283981323,0.3890799283981323,1.0,1.0,-3.266544818878174,0.9464085698127748,2.320136308670044,0.2112533897161483,0.9175702929496764,0.9175702929496764,0.0,190.316635131836,70.0,56367.3515625,0.0,3047.05810546875,1.0,279.4412841796875,283.17205810546875,296.07135009765625,299.6683959960937,293.1499938964844,293.1499938964844,279.1499938964844,33937.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043119549751282,1.0,0.0,0.0,3.6116089820861816,3.6116323471069336,8.703516414243495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.919921875,0.0,1475.607666015625,1895.4371337890625,0.0,3443.744140625,0.8952010273933411,1.0,0.0,3.0,1.0,0.0
18101100,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9383440017700196,0.5677275061607361,0.5131550431251526,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9292973279953004,0.5548814535140991,0.527033805847168,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8227239847183228,0.3846177458763122,0.2716473340988159,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8194371461868286,0.3796761929988861,0.363111287355423,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.6939882636070251,0.2270792722702026,1.041487455368042,284.8676452636719,284.95001220703125,299.8927307128906,293.1006774902344,297.97930908203125,297.1979675292969,284.8666687011719,1.0,0.6224896907806396,0.3888425230979919,0.3888425230979919,1.0,1.0,-3.261971235275269,0.9441624879837036,2.3178086280822754,0.210283875465393,0.8297269940376282,0.8297269940376282,0.0,186.436767578125,70.0,57021.57421875,0.0,3015.614990234375,1.0,279.1993103027344,283.0374450683594,296.12518310546875,299.8702697753906,293.1499938964844,293.1499938964844,279.1499938964844,38896.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097452163696288,1.0,0.0,0.0,3.5534746646881104,3.5534982681274414,8.425578812421008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.765625,0.0,1449.5050048828125,1895.4371337890625,0.0,3494.239013671875,0.883346676826477,1.0,0.0,3.0,1.0,0.0
18101160,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.942307710647583,0.5658417344093323,0.5112591981887817,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.935005247592926,0.5556595921516418,0.5275763273239136,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8261809349060059,0.3843142986297607,0.2713068723678589,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8229405879974365,0.3794399499893188,0.3627162575721741,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6969410181045532,0.2266074866056442,1.038582682609558,284.9027404785156,284.95001220703125,299.9012145996094,293.09912109375,297.9790344238281,297.1947937011719,284.9039611816406,1.0,0.6197090744972229,0.3887650072574615,0.3887650072574615,1.0,1.0,-3.2559664249420166,0.9418540596961976,2.314112424850464,0.2095272243022918,0.831332266330719,0.831332266330719,0.0,182.79673767089844,58.0,56634.7265625,0.0,2982.540771484375,1.0,279.1585388183594,283.07135009765625,296.1123962402344,299.7952880859375,293.1499938964844,293.1499938964844,279.45001220703125,39413.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107930064201356,1.0,0.0,0.0,3.458387851715088,3.4584107398986816,7.980694931575272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.49951171875,0.0,1354.45458984375,1895.4371337890625,0.0,3503.96142578125,0.8658071160316467,1.0,0.0,3.0,1.0,0.0
18101220,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9543758034706116,0.5636204481124878,0.5086442232131958,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.950358271598816,0.5583011507987976,0.5294616222381592,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8362125158309937,0.3846615254878998,0.2711277604103088,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8329481482505798,0.3798031806945801,0.3625138998031616,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7058193683624268,0.2263007462024688,1.034793496131897,284.9942626953125,284.95001220703125,299.9181213378906,293.09619140625,297.9859313964844,297.19842529296875,284.9933776855469,1.0,0.6140435934066772,0.3886099755764007,0.3886099755764007,1.0,1.0,-3.2500650882720947,0.9393934607505798,2.31067156791687,0.2085580974817276,0.9126700162887572,0.9126700162887572,0.0,173.9435577392578,61.0,55925.17578125,0.0,2920.894775390625,1.0,279.44091796875,283.1818542480469,296.0660095214844,299.6314392089844,293.1499938964844,293.1499938964844,279.1499938964844,33622.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900993585586548,1.0,0.0,0.0,3.573885917663574,3.573908567428589,8.522649750375422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.3564453125,0.0,1432.7081298828125,1895.4371337890625,0.0,3412.84423828125,0.8864677548408508,1.0,0.0,3.0,1.0,0.0
18101280,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9543758034706116,0.5636204481124878,0.5086442232131958,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.950358271598816,0.5583011507987976,0.5294616222381592,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8362125158309937,0.3846615254878998,0.2711277604103088,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8329481482505798,0.3798031806945801,0.3625138998031616,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7058193683624268,0.2263007462024688,1.034793496131897,284.9942626953125,284.95001220703125,299.9181213378906,293.09619140625,297.9859313964844,297.19842529296875,284.9933776855469,1.0,0.6140435934066772,0.3886099755764007,0.3886099755764007,1.0,1.0,-3.2500650882720947,0.9393934607505798,2.31067156791687,0.2085580974817276,0.9126700162887572,0.9126700162887572,0.0,173.9435577392578,61.0,55925.17578125,0.0,2920.894775390625,1.0,279.44091796875,283.1818542480469,296.0660095214844,299.6314392089844,293.1499938964844,293.1499938964844,279.1499938964844,33622.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900993585586548,1.0,0.0,0.0,3.573885917663574,3.573908567428589,8.522649750375422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.3564453125,0.0,1432.7081298828125,1895.4371337890625,0.0,3412.84423828125,0.8864677548408508,1.0,0.0,3.0,1.0,0.0
18101340,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9647940397262572,0.5601839423179626,0.5055577754974365,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9640077352523804,0.5601528882980347,0.5310981273651123,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8457954525947571,0.3843896687030792,0.270845353603363,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8425043821334839,0.3796666264533996,0.3622317314147949,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7140669226646423,0.2257813215255737,1.031457781791687,284.90740966796875,284.95001220703125,299.9349365234375,293.0934143066406,297.9882507324219,297.19580078125,284.907958984375,1.0,0.6089250445365906,0.3884549438953399,0.3884549438953399,1.0,1.0,-3.243637084960937,0.9367624521255492,2.306874513626098,0.2073827534914016,0.8296583890914917,0.8296583890914917,0.0,166.16128540039062,64.0,56323.60546875,0.0,2864.283935546875,1.0,279.1590270996094,283.07794189453125,296.1100158691406,299.7709655761719,293.1499938964844,293.1499938964844,279.45001220703125,38956.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082621932029724,1.0,0.0,0.0,3.434977531433105,3.43500018119812,7.873015874793055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.388671875,0.0,1327.665283203125,1895.4371337890625,0.0,3480.468994140625,0.8602280020713806,1.0,0.0,3.0,1.0,0.0
18101400,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9647940397262572,0.5601839423179626,0.5055577754974365,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9640077352523804,0.5601528882980347,0.5310981273651123,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8457954525947571,0.3843896687030792,0.270845353603363,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8425043821334839,0.3796666264533996,0.3622317314147949,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7140669226646423,0.2257813215255737,1.031457781791687,284.90740966796875,284.95001220703125,299.9349365234375,293.0934143066406,297.9882507324219,297.19580078125,284.907958984375,1.0,0.6089250445365906,0.3884549438953399,0.3884549438953399,1.0,1.0,-3.243637084960937,0.9367624521255492,2.306874513626098,0.2073827534914016,0.8296583890914917,0.8296583890914917,0.0,166.16128540039062,64.0,56323.60546875,0.0,2864.283935546875,1.0,279.1590270996094,283.07794189453125,296.1100158691406,299.7709655761719,293.1499938964844,293.1499938964844,279.45001220703125,38956.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082621932029724,1.0,0.0,0.0,3.434977531433105,3.43500018119812,7.873015874793055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.388671875,0.0,1327.665283203125,1895.4371337890625,0.0,3480.468994140625,0.8602280020713806,1.0,0.0,3.0,1.0,0.0
18101460,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9757021069526672,0.5581296682357788,0.5031708478927612,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9775649309158324,0.5628967881202698,0.5331629514694214,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8566070199012756,0.3848731219768524,0.2708222866058349,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8532235026359558,0.3801660239696502,0.3622439801692962,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7225797772407532,0.2256957441568374,1.0290991067886353,284.9955749511719,284.95001220703125,299.9516906738281,293.0908203125,297.995849609375,297.20074462890625,284.9946594238281,1.0,0.6043058633804321,0.3881784975528717,0.3881784975528717,1.0,1.0,-3.240391969680786,0.9349165558815002,2.3054754734039307,0.2057686597108841,0.910330295562744,0.910330295562744,0.0,158.61277770996094,67.0,55677.90234375,0.0,2815.783447265625,1.0,279.44073486328125,283.1848449707031,296.06378173828125,299.613037109375,293.1499938964844,293.1499938964844,279.1499938964844,33446.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899137556552887,1.0,0.0,0.0,3.555161237716675,3.555183887481689,8.433578955191479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.80078125,0.0,1411.5836181640625,1895.4371337890625,0.0,3395.5439453125,0.8821257948875427,1.0,0.0,3.0,1.0,0.0
18101520,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9757021069526672,0.5581296682357788,0.5031708478927612,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9775649309158324,0.5628967881202698,0.5331629514694214,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8566070199012756,0.3848731219768524,0.2708222866058349,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8532235026359558,0.3801660239696502,0.3622439801692962,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7225797772407532,0.2256957441568374,1.0290991067886353,284.9955749511719,284.95001220703125,299.9516906738281,293.0908203125,297.995849609375,297.20074462890625,284.9946594238281,1.0,0.6043058633804321,0.3881784975528717,0.3881784975528717,1.0,1.0,-3.240391969680786,0.9349165558815002,2.3054754734039307,0.2057686597108841,0.910330295562744,0.910330295562744,0.0,158.61277770996094,67.0,55677.90234375,0.0,2815.783447265625,1.0,279.44073486328125,283.1848449707031,296.06378173828125,299.613037109375,293.1499938964844,293.1499938964844,279.1499938964844,33446.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899137556552887,1.0,0.0,0.0,3.555161237716675,3.555183887481689,8.433578955191479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.80078125,0.0,1411.5836181640625,1895.4371337890625,0.0,3395.5439453125,0.8821257948875427,1.0,0.0,3.0,1.0,0.0
18101580,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9842072129249572,0.5548356175422668,0.5002672076225281,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.98839271068573,0.5647822618484497,0.5348986387252808,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8663735389709473,0.3846844434738159,0.2706447839736938,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8629462718963623,0.3800918161869049,0.3620892763137817,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7299032807350159,0.2252955883741378,1.026652693748474,284.90850830078125,284.95001220703125,299.9683532714844,293.08837890625,297.99822998046875,297.19854736328125,284.90899658203125,1.0,0.6001550555229187,0.3879020512104034,0.3879020512104034,1.0,1.0,-3.235651731491089,0.9325485825538636,2.30310320854187,0.20400270819664,0.8280695080757141,0.8280695080757141,0.0,152.30528259277344,70.0,56112.796875,0.0,2771.1494140625,1.0,279.1591491699219,283.0802001953125,296.1072692871094,299.7547912597656,293.1499938964844,293.1499938964844,279.45001220703125,38836.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068679213523864,1.0,0.0,0.0,3.420428991317749,3.420451402664185,7.806466442161764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.560546875,0.0,1312.3289794921875,1895.4371337890625,0.0,3467.5146484375,0.856919527053833,1.0,0.0,3.0,1.0,0.0
18101640,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9842072129249572,0.5548356175422668,0.5002672076225281,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.98839271068573,0.5647822618484497,0.5348986387252808,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8663735389709473,0.3846844434738159,0.2706447839736938,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8629462718963623,0.3800918161869049,0.3620892763137817,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7299032807350159,0.2252955883741378,1.026652693748474,284.90850830078125,284.95001220703125,299.9683532714844,293.08837890625,297.99822998046875,297.19854736328125,284.90899658203125,1.0,0.6001550555229187,0.3879020512104034,0.3879020512104034,1.0,1.0,-3.235651731491089,0.9325485825538636,2.30310320854187,0.20400270819664,0.8280695080757141,0.8280695080757141,0.0,152.30528259277344,70.0,56112.796875,0.0,2771.1494140625,1.0,279.1591491699219,283.0802001953125,296.1072692871094,299.7547912597656,293.1499938964844,293.1499938964844,279.45001220703125,38836.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068679213523864,1.0,0.0,0.0,3.420428991317749,3.420451402664185,7.806466442161764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.560546875,0.0,1312.3289794921875,1895.4371337890625,0.0,3467.5146484375,0.856919527053833,1.0,0.0,3.0,1.0,0.0
18101700,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9881677031517028,0.5538079738616943,0.4989412426948547,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9932975769042968,0.5661067962646484,0.5358115434646606,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8712687492370605,0.3849014043807983,0.2705782353878021,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8678145408630371,0.3803067803382873,0.3620282411575317,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7334821820259094,0.2252418100833892,1.025427222251892,285.0133361816406,284.95001220703125,299.9766845703125,293.0871887207031,298.00164794921875,297.20050048828125,285.0142822265625,1.0,0.5982356667518616,0.3877638578414917,0.3877638578414917,1.0,1.0,-3.2335219383239746,0.9314510822296144,2.3020708560943604,0.203077882528305,0.9014871716499328,0.9014871716499328,0.0,149.38182067871094,70.0,55370.7109375,0.0,2750.64990234375,1.0,279.39617919921875,283.1999816894531,296.0518798828125,299.5472412109375,293.1499938964844,293.1499938964844,279.45001220703125,33947.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004306197166443,1.0,0.0,0.0,3.4743380546569824,3.47435998916626,8.054478826124978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.15380859375,0.0,1331.7578125,1895.4371337890625,0.0,3407.597900390625,0.8663696646690369,1.0,0.0,3.0,1.0,0.0
18101760,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9928922653198242,0.5528907179832458,0.4980275928974151,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9986779689788818,0.5675385594367981,0.5369217991828918,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.877271831035614,0.3852342963218689,0.2707075774669647,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8737509846687317,0.3806197941303253,0.3621867299079895,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7378824353218079,0.2252760827541351,1.0248945951461792,284.99566650390625,284.95001220703125,299.9849853515625,293.0860595703125,298.0058898925781,297.20361328125,284.9941711425781,1.0,0.5964351892471313,0.3876194059848785,0.3876194059848785,1.0,1.0,-3.23337984085083,0.9310084581375122,2.3023715019226074,0.2024782299995422,0.908308207988739,0.908308207988739,0.0,146.208251953125,73.0,55505.59375,0.0,2732.921142578125,1.0,279.4413146972656,283.1851806640625,296.0596008300781,299.59783935546875,293.1499938964844,293.1499938964844,279.1499938964844,33283.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979640603065491,1.0,0.0,0.0,3.5450220108032227,3.5450446605682373,8.385542855648964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.4697265625,0.0,1399.738037109375,1895.4371337890625,0.0,3384.59912109375,0.8795530796051025,1.0,0.0,3.0,1.0,0.0
18101820,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9951857328414916,0.5496566295623779,0.4953468739986419,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.5701875686645508,0.5321758389472961,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8815712928771973,0.3850682079792022,0.2706722021102905,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8780475854873657,0.3805176019668579,0.3621790111064911,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7408621907234192,0.2248816192150116,1.023282766342163,284.9057312011719,284.95001220703125,300.0015563964844,293.0838317871094,298.0098571777344,297.204345703125,284.9056701660156,1.0,0.5930169820785522,0.387330561876297,0.387330561876297,1.0,1.0,-3.2193949222564697,0.9254274368286132,2.2939674854278564,0.2000912278890609,0.823060929775238,0.823060929775238,0.0,143.39059448242188,76.0,55801.1328125,0.0,2691.55322265625,1.0,279.1593322753906,283.0804748535156,296.1023254394531,299.73358154296875,293.1499938964844,293.1499938964844,279.45001220703125,38994.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905715823173523,1.0,0.0,0.0,3.401731252670288,3.4017534255981445,7.721351380496344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.0546875,0.0,1294.9832763671875,1895.4371337890625,0.0,3456.803466796875,0.8529537916183472,1.0,0.0,3.0,1.0,0.0
18101880,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9951857328414916,0.5496566295623779,0.4953468739986419,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.5701875686645508,0.5321758389472961,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8815712928771973,0.3850682079792022,0.2706722021102905,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8780475854873657,0.3805176019668579,0.3621790111064911,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7408621907234192,0.2248816192150116,1.023282766342163,284.9057312011719,284.95001220703125,300.0015563964844,293.0838317871094,298.0098571777344,297.204345703125,284.9056701660156,1.0,0.5930169820785522,0.387330561876297,0.387330561876297,1.0,1.0,-3.2193949222564697,0.9254274368286132,2.2939674854278564,0.2000912278890609,0.823060929775238,0.823060929775238,0.0,143.39059448242188,76.0,55801.1328125,0.0,2691.55322265625,1.0,279.1593322753906,283.0804748535156,296.1023254394531,299.73358154296875,293.1499938964844,293.1499938964844,279.45001220703125,38994.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905715823173523,1.0,0.0,0.0,3.401731252670288,3.4017534255981445,7.721351380496344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.0546875,0.0,1294.9832763671875,1895.4371337890625,0.0,3456.803466796875,0.8529537916183472,1.0,0.0,3.0,1.0,0.0
18101940,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9982481598854064,0.5477357506752014,0.4932579100131988,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9990000128746032,0.5747225880622864,0.5233023762702942,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8868529796600342,0.385636419057846,0.2708541452884674,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8832573294639587,0.3810034990310669,0.3623821437358856,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7445362210273743,0.2248648256063461,1.022197723388672,284.9885559082031,284.95001220703125,300.01806640625,293.0816650390625,298.0225524902344,297.2172241210937,284.9875183105469,1.0,0.5898777842521667,0.3870417177677154,0.3870417177677154,1.0,1.0,-3.2085306644439697,0.9208760857582092,2.2876546382904053,0.1986594647169113,0.8973393440246582,0.8973393440246582,0.0,140.46572875976562,79.0,55069.42578125,0.0,2651.010986328125,1.0,279.4404602050781,283.1841735839844,296.0533752441406,299.5677795410156,293.1499938964844,293.1499938964844,279.75,33657.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963289856910706,1.0,0.0,0.0,3.5164635181427,3.516485929489136,8.250980272350716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.58251953125,0.0,1372.728759765625,1895.4371337890625,0.0,3369.34130859375,0.8735361099243164,1.0,0.0,3.0,1.0,0.0
18102000,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9982481598854064,0.5477357506752014,0.4932579100131988,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9990000128746032,0.5747225880622864,0.5233023762702942,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8868529796600342,0.385636419057846,0.2708541452884674,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8832573294639587,0.3810034990310669,0.3623821437358856,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7445362210273743,0.2248648256063461,1.022197723388672,284.9885559082031,284.95001220703125,300.01806640625,293.0816650390625,298.0225524902344,297.2172241210937,284.9875183105469,1.0,0.5898777842521667,0.3870417177677154,0.3870417177677154,1.0,1.0,-3.2085306644439697,0.9208760857582092,2.2876546382904053,0.1986594647169113,0.8973393440246582,0.8973393440246582,0.0,140.46572875976562,79.0,55069.42578125,0.0,2651.010986328125,1.0,279.4404602050781,283.1841735839844,296.0533752441406,299.5677795410156,293.1499938964844,293.1499938964844,279.75,33657.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963289856910706,1.0,0.0,0.0,3.5164635181427,3.516485929489136,8.250980272350716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.58251953125,0.0,1372.728759765625,1895.4371337890625,0.0,3369.34130859375,0.8735361099243164,1.0,0.0,3.0,1.0,0.0
18102060,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.5462850332260132,0.4897933900356293,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.5803494453430176,0.5160666704177856,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.891660213470459,0.3864896297454834,0.2713550329208374,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8879387974739075,0.3817159533500671,0.3629386723041534,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.747915506362915,0.2250773012638092,1.022570013999939,285.04498291015625,284.95001220703125,300.0345764160156,293.0795593261719,298.03936767578125,297.2354431152344,285.0419006347656,1.0,0.5870001912117004,0.3869093656539917,0.3869093656539917,1.0,1.0,-3.1973819732666016,0.9166533946990968,2.280728578567505,0.1976039856672287,0.9997966885566713,0.9997966885566713,0.0,138.02296447753906,82.0,54581.95703125,0.0,2615.407470703125,1.0,279.7412414550781,283.2616271972656,296.05718994140625,299.5250549316406,293.1499938964844,293.1499938964844,279.45001220703125,31130.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891398310661316,1.0,0.0,0.0,3.710456371307373,3.710480213165283,9.186455258713976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.22265625,0.0,1564.4393310546875,1895.4371337890625,0.0,3302.16259765625,0.9153133034706116,1.0,0.0,3.0,1.0,0.0
18102120,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.5462850332260132,0.4897933900356293,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.5803494453430176,0.5160666704177856,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.891660213470459,0.3864896297454834,0.2713550329208374,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8879387974739075,0.3817159533500671,0.3629386723041534,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.747915506362915,0.2250773012638092,1.022570013999939,285.04498291015625,284.95001220703125,300.0345764160156,293.0795593261719,298.03936767578125,297.2354431152344,285.0419006347656,1.0,0.5870001912117004,0.3869093656539917,0.3869093656539917,1.0,1.0,-3.1973819732666016,0.9166533946990968,2.280728578567505,0.1976039856672287,0.9997966885566713,0.9997966885566713,0.0,138.02296447753906,82.0,54581.95703125,0.0,2615.407470703125,1.0,279.7412414550781,283.2616271972656,296.05718994140625,299.5250549316406,293.1499938964844,293.1499938964844,279.45001220703125,31130.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891398310661316,1.0,0.0,0.0,3.710456371307373,3.710480213165283,9.186455258713976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.22265625,0.0,1564.4393310546875,1895.4371337890625,0.0,3302.16259765625,0.9153133034706116,1.0,0.0,3.0,1.0,0.0
