time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102180,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9990000128746032,0.5449222326278687,0.4873332381248474,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9990000128746032,0.582830548286438,0.5132100582122803,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8935225009918213,0.3864514827728271,0.2714980542659759,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.889755129814148,0.3816680908203125,0.3630881607532501,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7492299675941467,0.2249551117420196,1.0225226879119873,284.880859375,284.95001220703125,300.0431213378906,293.0784912109375,298.0447998046875,297.2403259277344,284.8754272460937,1.0,0.5855995416641235,0.3868405520915985,0.3868405520915985,1.0,1.0,-3.191291332244873,0.914370596408844,2.276920795440674,0.1969323605298996,0.8956321477890015,0.8956321477890015,0.0,136.9950408935547,82.0,55640.171875,0.0,2597.716796875,1.0,279.4923400878906,283.08026123046875,296.12359619140625,299.7670288085937,293.1499938964844,293.1499938964844,279.45001220703125,35421.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974091410636902,1.0,0.0,0.0,3.7173800468444815,3.71740460395813,9.22076992537768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.828125,0.0,1605.026123046875,1895.4371337890625,0.0,3379.421875,0.9179413318634032,1.0,0.0,3.0,1.0,0.0
18102240,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.5434058904647827,0.4855824410915375,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.5848404765129089,0.5113493204116821,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8944630026817322,0.3862029612064361,0.2713435888290405,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8906945586204529,0.3814249634742737,0.3628866076469421,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7498522400856018,0.2246948331594467,1.0214627981185913,284.8813171386719,284.95001220703125,300.051025390625,293.0774841308594,298.0478210449219,297.2420349121094,284.8831481933594,1.0,0.5843576788902283,0.3867770433425903,0.3867770433425903,1.0,1.0,-3.185249090194702,0.9121301174163818,2.2731189727783203,0.1960970014333725,0.8719004392623901,0.8719004392623901,0.0,136.2355499267578,85.0,55341.36328125,0.0,2581.646484375,1.0,279.4566955566406,283.0868225097656,296.11334228515625,299.7127990722656,293.1499938964844,293.1499938964844,279.75,38273.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006772041320801,1.0,0.0,0.0,3.641212463378906,3.641236782073975,8.846782293403521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.861328125,0.0,1540.3846435546875,1895.4371337890625,0.0,3409.896240234375,0.904663860797882,1.0,0.0,3.0,1.0,0.0
18102300,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.5425589084625244,0.4837485551834106,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.5873678922653198,0.5094106197357178,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8955546617507935,0.38637775182724,0.2712762355804443,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.891754150390625,0.3815206289291382,0.3627655506134033,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7505412101745605,0.2246227860450744,1.0205105543136597,285.0041198730469,284.95001220703125,300.0592346191406,293.07647705078125,298.0536499023437,297.2474365234375,285.0065002441406,1.0,0.5831183195114136,0.3867108523845672,0.3867108523845672,1.0,1.0,-3.1793370246887207,0.9099396467208862,2.269397497177124,0.1950569152832031,0.9513429403305054,0.9513429403305054,0.0,135.45042419433594,85.0,54426.5390625,0.0,2565.75439453125,1.0,279.7013244628906,283.22607421875,296.050048828125,299.4910583496094,293.1499938964844,293.1499938964844,279.75,34170.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947053551673889,1.0,0.0,0.0,3.6827316284179688,3.682755470275879,9.049684308592988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.64501953125,0.0,1556.0750732421875,1895.4371337890625,0.0,3354.1826171875,0.9128992557525636,1.0,0.0,3.0,1.0,0.0
18102360,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9990000128746032,0.5420796275138855,0.4815130531787872,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9990000128746032,0.5901437997817993,0.5070564150810242,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8972213268280029,0.386768639087677,0.271487683057785,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8933300375938416,0.381791353225708,0.3629510402679443,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7516489028930664,0.2246810346841812,1.02046799659729,284.9959716796875,284.95001220703125,300.0674743652344,293.075439453125,298.0610046386719,297.2549133300781,284.9942932128906,1.0,0.5819384455680847,0.386685699224472,0.386685699224472,1.0,1.0,-3.1742429733276367,0.9081441164016724,2.266098737716675,0.194065049290657,0.9635587334632874,0.9635587334632874,0.0,134.580322265625,88.0,54478.1640625,0.0,2551.053466796875,1.0,279.7431030273437,283.2190246582031,296.0525817871094,299.531494140625,293.1499938964844,293.1499938964844,279.45001220703125,33428.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923223614692688,1.0,0.0,0.0,3.7479748725891113,3.747999429702759,9.373172815685392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.3115234375,0.0,1625.1685791015625,1895.4371337890625,0.0,3331.919189453125,0.9253223538398744,1.0,0.0,3.0,1.0,0.0
18102420,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.5398380756378174,0.4779041409492492,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.5948407649993896,0.50325608253479,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8996496796607971,0.3867286741733551,0.2715803980827331,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8956157565116882,0.3816050291061401,0.3629207015037536,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7532281875610352,0.2243703305721283,1.019433617591858,284.8852844238281,284.95001220703125,300.0838928222656,293.0733337402344,298.0695495605469,297.2611389160156,284.8875732421875,1.0,0.579740583896637,0.3866353631019592,0.3866353631019592,1.0,1.0,-3.1641652584075928,0.9046007394790648,2.2595646381378174,0.1921743154525756,0.8556807637214661,0.8556807637214661,0.0,133.10275268554688,106.0,54936.015625,0.0,2523.412353515625,1.0,279.4570617675781,283.0957946777344,296.0948791503906,299.6700439453125,293.1499938964844,293.1499938964844,279.75,39600.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006204605102539,1.0,0.0,0.0,3.6054818630218506,3.60550594329834,8.674010132381227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.18505859375,0.0,1510.8116455078125,1895.4371337890625,0.0,3409.36767578125,0.898312509059906,1.0,0.0,3.0,1.0,0.0
18102480,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.5398380756378174,0.4779041409492492,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.5948407649993896,0.50325608253479,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8996496796607971,0.3867286741733551,0.2715803980827331,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8956157565116882,0.3816050291061401,0.3629207015037536,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7532281875610352,0.2243703305721283,1.019433617591858,284.8852844238281,284.95001220703125,300.0838928222656,293.0733337402344,298.0695495605469,297.2611389160156,284.8875732421875,1.0,0.579740583896637,0.3866353631019592,0.3866353631019592,1.0,1.0,-3.1641652584075928,0.9046007394790648,2.2595646381378174,0.1921743154525756,0.8556807637214661,0.8556807637214661,0.0,133.10275268554688,106.0,54936.015625,0.0,2523.412353515625,1.0,279.4570617675781,283.0957946777344,296.0948791503906,299.6700439453125,293.1499938964844,293.1499938964844,279.75,39600.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006204605102539,1.0,0.0,0.0,3.6054818630218506,3.60550594329834,8.674010132381227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.18505859375,0.0,1510.8116455078125,1895.4371337890625,0.0,3409.36767578125,0.898312509059906,1.0,0.0,3.0,1.0,0.0
18102540,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.5388978719711304,0.4753250777721405,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.6004675626754761,0.5005401968955994,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9017805457115172,0.3876160681247711,0.2719808220863342,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8975126147270203,0.3821509182453155,0.3631914854049682,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7545023560523987,0.2245105504989624,1.0192396640777588,285.0017395019531,284.95001220703125,300.1003112792969,293.0712280273437,298.08349609375,297.2746276855469,285.0008239746094,1.0,0.578467845916748,0.3865850269794464,0.3865850269794464,1.0,1.0,-3.158364534378052,0.9024984836578368,2.255866050720215,0.1910783648490905,0.9520834684371948,0.9520834684371948,0.0,132.11785888671875,124.0,54156.1640625,0.0,2506.85791015625,1.0,279.7420349121094,283.2282409667969,296.0418395996094,299.4970397949219,293.1499938964844,293.1499938964844,279.45001220703125,33603.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907546997070312,1.0,0.0,0.0,3.7137763500213614,3.713800668716431,9.202901765092976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.337890625,0.0,1587.042236328125,1895.4371337890625,0.0,3317.26513671875,0.9179770350456238,1.0,0.0,3.0,1.0,0.0
18102600,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.5388978719711304,0.4753250777721405,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.6004675626754761,0.5005401968955994,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9017805457115172,0.3876160681247711,0.2719808220863342,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8975126147270203,0.3821509182453155,0.3631914854049682,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7545023560523987,0.2245105504989624,1.0192396640777588,285.0017395019531,284.95001220703125,300.1003112792969,293.0712280273437,298.08349609375,297.2746276855469,285.0008239746094,1.0,0.578467845916748,0.3865850269794464,0.3865850269794464,1.0,1.0,-3.158364534378052,0.9024984836578368,2.255866050720215,0.1910783648490905,0.9520834684371948,0.9520834684371948,0.0,132.11785888671875,124.0,54156.1640625,0.0,2506.85791015625,1.0,279.7420349121094,283.2282409667969,296.0418395996094,299.4970397949219,293.1499938964844,293.1499938964844,279.45001220703125,33603.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907546997070312,1.0,0.0,0.0,3.7137763500213614,3.713800668716431,9.202901765092976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.337890625,0.0,1587.042236328125,1895.4371337890625,0.0,3317.26513671875,0.9179770350456238,1.0,0.0,3.0,1.0,0.0
18102660,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.5364769697189331,0.4745349586009979,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.6051947474479675,0.4997081458568573,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9026249051094056,0.3878189921379089,0.2722693681716919,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8981226682662964,0.3820796310901642,0.3633054494857788,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7548192143440247,0.2243052124977111,1.018863081932068,284.8970642089844,284.95001220703125,300.11669921875,293.06903076171875,298.0911560058594,297.2792358398437,284.89923095703125,1.0,0.5780909657478333,0.3865101933479309,0.3865101933479309,1.0,1.0,-3.156442642211914,0.9016350507736206,2.254807472229004,0.190690279006958,0.854969322681427,0.854969322681427,0.0,131.8181915283203,142.0,54739.34375,0.0,2501.5302734375,1.0,279.457275390625,283.1076965332031,296.0899658203125,299.64874267578125,293.1499938964844,293.1499938964844,279.75,39260.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989308476448059,1.0,0.0,0.0,3.581608295440674,3.581632137298584,8.559521234019485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.87646484375,0.0,1482.3426513671875,1895.4371337890625,0.0,3393.616455078125,0.8928503394126892,1.0,0.0,3.0,1.0,0.0
18102720,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.5364769697189331,0.4745349586009979,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.6051947474479675,0.4997081458568573,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9026249051094056,0.3878189921379089,0.2722693681716919,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8981226682662964,0.3820796310901642,0.3633054494857788,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7548192143440247,0.2243052124977111,1.018863081932068,284.8970642089844,284.95001220703125,300.11669921875,293.06903076171875,298.0911560058594,297.2792358398437,284.89923095703125,1.0,0.5780909657478333,0.3865101933479309,0.3865101933479309,1.0,1.0,-3.156442642211914,0.9016350507736206,2.254807472229004,0.190690279006958,0.854969322681427,0.854969322681427,0.0,131.8181915283203,142.0,54739.34375,0.0,2501.5302734375,1.0,279.457275390625,283.1076965332031,296.0899658203125,299.64874267578125,293.1499938964844,293.1499938964844,279.75,39260.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989308476448059,1.0,0.0,0.0,3.581608295440674,3.581632137298584,8.559521234019485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.87646484375,0.0,1482.3426513671875,1895.4371337890625,0.0,3393.616455078125,0.8928503394126892,1.0,0.0,3.0,1.0,0.0
18102780,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.5348178744316101,0.4749282896518707,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.6104928255081177,0.5001223683357239,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9030011892318726,0.38887819647789,0.2728255093097687,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8981762528419495,0.3826729655265808,0.3636697232723236,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7546576857566833,0.224470242857933,1.0190354585647583,285.0105895996094,284.95001220703125,300.13311767578125,293.0667419433594,298.1026611328125,297.2888488769531,285.0096435546875,1.0,0.5785781741142273,0.386435329914093,0.386435329914093,1.0,1.0,-3.158721923828125,0.9021953344345092,2.256526470184326,0.19092358648777,0.955932915210724,0.955932915210724,0.0,132.032958984375,160.0,54117.7109375,0.0,2507.10107421875,1.0,279.7419128417969,283.23492431640625,296.0404357910156,299.4903564453125,293.1499938964844,293.1499938964844,279.45001220703125,33239.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889751672744751,1.0,0.0,0.0,3.7041447162628174,3.704168796539306,9.15522889499698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.8427734375,0.0,1573.2835693359375,1895.4371337890625,0.0,3307.885009765625,0.9155724048614502,1.0,0.0,3.0,1.0,0.0
18102840,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.5348178744316101,0.4749282896518707,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.6104928255081177,0.5001223683357239,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9030011892318726,0.38887819647789,0.2728255093097687,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8981762528419495,0.3826729655265808,0.3636697232723236,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7546576857566833,0.224470242857933,1.0190354585647583,285.0105895996094,284.95001220703125,300.13311767578125,293.0667419433594,298.1026611328125,297.2888488769531,285.0096435546875,1.0,0.5785781741142273,0.386435329914093,0.386435329914093,1.0,1.0,-3.158721923828125,0.9021953344345092,2.256526470184326,0.19092358648777,0.955932915210724,0.955932915210724,0.0,132.032958984375,160.0,54117.7109375,0.0,2507.10107421875,1.0,279.7419128417969,283.23492431640625,296.0404357910156,299.4903564453125,293.1499938964844,293.1499938964844,279.45001220703125,33239.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889751672744751,1.0,0.0,0.0,3.7041447162628174,3.704168796539306,9.15522889499698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.8427734375,0.0,1573.2835693359375,1895.4371337890625,0.0,3307.885009765625,0.9155724048614502,1.0,0.0,3.0,1.0,0.0
18102900,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.5333149433135986,0.4755932688713074,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.6127297878265381,0.5008226037025452,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9029362201690674,0.3891213834285736,0.2731504738330841,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8979344964027405,0.3827147483825683,0.3638937175273895,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7543811798095703,0.2244085222482681,1.0193097591400146,284.8778381347656,284.95001220703125,300.1413269042969,293.0655517578125,298.10577392578125,297.2899780273437,284.87432861328125,1.0,0.5791398882865906,0.3863978981971741,0.3863978981971741,1.0,1.0,-3.161352634429932,0.9029731154441832,2.2583796977996826,0.191394492983818,0.8665375709533691,0.8665375709533691,0.0,132.3443603515625,160.0,55083.73828125,0.0,2513.8779296875,1.0,279.4963684082031,283.0830383300781,296.0998840332031,299.7129211425781,293.1499938964844,293.1499938964844,279.45001220703125,37312.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964124321937561,1.0,0.0,0.0,3.678258419036865,3.6782829761505127,9.027713758769096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.8876953125,0.0,1574.72998046875,1895.4371337890625,0.0,3370.120361328125,0.910344421863556,1.0,0.0,3.0,1.0,0.0
18102960,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.5313898921012878,0.4769356846809387,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.6146737337112427,0.5025001168251038,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9019966721534728,0.389210045337677,0.2732362747192383,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8968510031700134,0.3826063871383667,0.3638320863246918,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7534212470054626,0.2242242991924286,1.0187097787857056,284.9007568359375,284.95001220703125,300.1495361328125,293.0643310546875,298.1069030761719,297.2884826660156,284.9029541015625,1.0,0.5799043774604797,0.3862797021865845,0.3862797021865845,1.0,1.0,-3.16429090499878,0.903641939163208,2.260648965835572,0.1917593777179718,0.8599717617034912,0.8599717617034912,0.0,132.93508911132812,178.0,54858.8046875,0.0,2522.771728515625,1.0,279.4574584960937,283.1072082519531,296.0899963378906,299.6544189453125,293.1499938964844,293.1499938964844,279.75,38861.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988717794418335,1.0,0.0,0.0,3.590171813964844,3.590195655822754,8.600501359978807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.99267578125,0.0,1488.680419921875,1895.4371337890625,0.0,3393.065185546875,0.8943822979927063,1.0,0.0,3.0,1.0,0.0
18103020,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9970632195472716,0.5290139317512512,0.4764948189258575,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9990000128746032,0.6190963387489319,0.5080171227455139,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8993763327598572,0.390376478433609,0.2739073932170868,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8938311338424683,0.3831803798675537,0.3642330467700958,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7507932782173157,0.2243036329746246,1.0187846422195437,285.01495361328125,284.95001220703125,300.1659851074219,293.0617980957031,298.114013671875,297.29217529296875,285.01397705078125,1.0,0.5820165872573853,0.3860433101654053,0.3860433101654053,1.0,1.0,-3.1717660427093506,0.9055119752883912,2.26625394821167,0.1923483908176422,0.9641203284263612,0.9641203284263612,0.0,134.75718688964844,196.0,54305.9609375,0.0,2547.198486328125,1.0,279.74200439453125,283.2337646484375,296.03955078125,299.50048828125,293.1499938964844,293.1499938964844,279.45001220703125,33048.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905325531959534,1.0,0.0,0.0,3.718528985977173,3.718553066253662,9.22647132028942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.150390625,0.0,1588.256103515625,1895.4371337890625,0.0,3315.187744140625,0.9186819791793824,1.0,0.0,3.0,1.0,0.0
18103080,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9970632195472716,0.5290139317512512,0.4764948189258575,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9990000128746032,0.6190963387489319,0.5080171227455139,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8993763327598572,0.390376478433609,0.2739073932170868,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8938311338424683,0.3831803798675537,0.3642330467700958,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7507932782173157,0.2243036329746246,1.0187846422195437,285.01495361328125,284.95001220703125,300.1659851074219,293.0617980957031,298.114013671875,297.29217529296875,285.01397705078125,1.0,0.5820165872573853,0.3860433101654053,0.3860433101654053,1.0,1.0,-3.1717660427093506,0.9055119752883912,2.26625394821167,0.1923483908176422,0.9641203284263612,0.9641203284263612,0.0,134.75718688964844,196.0,54305.9609375,0.0,2547.198486328125,1.0,279.74200439453125,283.2337646484375,296.03955078125,299.50048828125,293.1499938964844,293.1499938964844,279.45001220703125,33048.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905325531959534,1.0,0.0,0.0,3.718528985977173,3.718553066253662,9.22647132028942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.150390625,0.0,1588.256103515625,1895.4371337890625,0.0,3315.187744140625,0.9186819791793824,1.0,0.0,3.0,1.0,0.0
18103140,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9912576079368592,0.5259069800376892,0.4740493893623352,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.6218296885490417,0.51722651720047,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8944264650344849,0.390774130821228,0.2744296193122864,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8885118961334229,0.3830706179141998,0.3644400835037231,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7464126944541931,0.2239625751972198,1.0184017419815063,284.8990783691406,284.95001220703125,300.1824645996094,293.0591125488281,298.1125793457031,297.28387451171875,284.9013061523437,1.0,0.5848702788352966,0.3858069181442261,0.3858069181442261,1.0,1.0,-3.1803197860717773,0.9077795147895812,2.272540330886841,0.192506194114685,0.8652415871620178,0.8652415871620178,0.0,137.62759399414062,214.0,55111.01171875,0.0,2579.533935546875,1.0,279.4569091796875,283.0994873046875,296.0880126953125,299.668212890625,293.1499938964844,293.1499938964844,279.75,38770.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002797603607178,1.0,0.0,0.0,3.6136844158172607,3.61370849609375,8.713521992831375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.689453125,0.0,1513.664794921875,1895.4371337890625,0.0,3406.192138671875,0.8993690013885498,1.0,0.0,3.0,1.0,0.0
18103200,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9912576079368592,0.5259069800376892,0.4740493893623352,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.6218296885490417,0.51722651720047,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8944264650344849,0.390774130821228,0.2744296193122864,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8885118961334229,0.3830706179141998,0.3644400835037231,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7464126944541931,0.2239625751972198,1.0184017419815063,284.8990783691406,284.95001220703125,300.1824645996094,293.0591125488281,298.1125793457031,297.28387451171875,284.9013061523437,1.0,0.5848702788352966,0.3858069181442261,0.3858069181442261,1.0,1.0,-3.1803197860717773,0.9077795147895812,2.272540330886841,0.192506194114685,0.8652415871620178,0.8652415871620178,0.0,137.62759399414062,214.0,55111.01171875,0.0,2579.533935546875,1.0,279.4569091796875,283.0994873046875,296.0880126953125,299.668212890625,293.1499938964844,293.1499938964844,279.75,38770.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002797603607178,1.0,0.0,0.0,3.6136844158172607,3.61370849609375,8.713521992831375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.689453125,0.0,1513.664794921875,1895.4371337890625,0.0,3406.192138671875,0.8993690013885498,1.0,0.0,3.0,1.0,0.0
18103260,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9850432872772216,0.524438202381134,0.4724571406841278,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.6245223879814148,0.5275285840034485,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8892284631729126,0.3920089304447174,0.2751821279525757,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8828839063644409,0.3836167454719543,0.3648563921451568,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7417899966239929,0.2239869683980941,1.0184121131896973,285.0174255371094,284.95001220703125,300.1989440917969,293.05621337890625,298.1136474609375,297.27911376953125,285.0165710449219,1.0,0.5884319543838501,0.3854503929615021,0.3854503929615021,1.0,1.0,-3.1922028064727783,0.9108718037605286,2.2813310623168945,0.1923662424087524,0.9724543690681458,0.9724543690681458,0.0,140.97100830078125,232.0,54572.33984375,0.0,2621.229736328125,1.0,279.7421569824219,283.2298583984375,296.0354919433594,299.51251220703125,293.1499938964844,293.1499938964844,279.45001220703125,33022.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922089338302612,1.0,0.0,0.0,3.7410364151000977,3.741060733795166,9.338500603917056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.943359375,0.0,1613.998046875,1895.4371337890625,0.0,3330.859375,0.9237549901008606,1.0,0.0,3.0,1.0,0.0
18103320,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9850432872772216,0.524438202381134,0.4724571406841278,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.6245223879814148,0.5275285840034485,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8892284631729126,0.3920089304447174,0.2751821279525757,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8828839063644409,0.3836167454719543,0.3648563921451568,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7417899966239929,0.2239869683980941,1.0184121131896973,285.0174255371094,284.95001220703125,300.1989440917969,293.05621337890625,298.1136474609375,297.27911376953125,285.0165710449219,1.0,0.5884319543838501,0.3854503929615021,0.3854503929615021,1.0,1.0,-3.1922028064727783,0.9108718037605286,2.2813310623168945,0.1923662424087524,0.9724543690681458,0.9724543690681458,0.0,140.97100830078125,232.0,54572.33984375,0.0,2621.229736328125,1.0,279.7421569824219,283.2298583984375,296.0354919433594,299.51251220703125,293.1499938964844,293.1499938964844,279.45001220703125,33022.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922089338302612,1.0,0.0,0.0,3.7410364151000977,3.741060733795166,9.338500603917056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.943359375,0.0,1613.998046875,1895.4371337890625,0.0,3330.859375,0.9237549901008606,1.0,0.0,3.0,1.0,0.0
18103380,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9807204008102416,0.5228137373924255,0.4714766144752502,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.6253862977027893,0.5345098972320557,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8857559561729431,0.3923466503620147,0.2756560742855072,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8791638016700745,0.3835991621017456,0.3651303648948669,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7387961149215698,0.2238097637891769,1.0186091661453247,284.8759155273437,284.95001220703125,300.2088623046875,293.05438232421875,298.11065673828125,297.27117919921875,284.8761291503906,1.0,0.5909020900726318,0.3852364718914032,0.3852364718914032,1.0,1.0,-3.200555324554444,0.9131265878677368,2.287428855895996,0.1924999952316284,0.874514102935791,0.874514102935791,0.0,143.2899169921875,232.0,55586.15234375,0.0,2650.53662109375,1.0,279.48101806640625,283.07037353515625,296.09625244140625,299.7324523925781,293.1499938964844,293.1499938964844,279.45001220703125,37873.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003880023956299,1.0,0.0,0.0,3.702329158782959,3.7023539543151855,9.146256161329802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.2294921875,0.0,1606.390380859375,1895.4371337890625,0.0,3407.20068359375,0.916602611541748,1.0,0.0,3.0,1.0,0.0
18103440,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9769204258918762,0.5216400623321533,0.4704488515853882,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.6256442666053772,0.540269672870636,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8826652765274048,0.3924810588359833,0.2757900357246399,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.875944197177887,0.3834921419620514,0.365095853805542,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7362249493598938,0.2236103117465973,1.0180861949920654,284.898681640625,284.95001220703125,300.2154846191406,293.0531311035156,298.1073303222656,297.2640075683594,284.90093994140625,1.0,0.5926748514175415,0.3850938677787781,0.3850938677787781,1.0,1.0,-3.2057347297668457,0.9144942164421082,2.2912404537200928,0.192562848329544,0.8726702332496643,0.8726702332496643,0.0,145.1548309326172,235.0,55469.19921875,0.0,2671.119384765625,1.0,279.4566955566406,283.0912780761719,296.0837097167969,299.6850891113281,293.1499938964844,293.1499938964844,279.75,38606.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022667407989502,1.0,0.0,0.0,3.645078659057617,3.6451029777526855,8.865578138284036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.03759765625,0.0,1547.1741943359375,1895.4371337890625,0.0,3424.704833984375,0.9061821103096008,1.0,0.0,3.0,1.0,0.0
18103500,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.972609043121338,0.5208511352539062,0.4694613218307495,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9990000128746032,0.6262102127075195,0.5468230247497559,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8793551325798035,0.3930480182170868,0.2760731875896454,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8724395632743835,0.3836800754070282,0.3651651740074157,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7333875894546509,0.2235428243875503,1.0176414251327517,285.02471923828125,284.95001220703125,300.2237854003906,293.0514831542969,298.1054992675781,297.2582702636719,285.02752685546875,1.0,0.5947676301002502,0.3849155902862549,0.3849155902862549,1.0,1.0,-3.212315082550049,0.9162356853485109,2.296079397201538,0.192682683467865,0.9606285095214844,0.9606285095214844,0.0,147.3285369873047,235.0,54708.68359375,0.0,2696.287353515625,1.0,279.7015686035156,283.2307434082031,296.0238342285156,299.4752197265625,293.1499938964844,293.1499938964844,279.75,33965.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963643908500671,1.0,0.0,0.0,3.6967978477478014,3.696821928024292,9.118946877606504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.087890625,0.0,1570.4385986328125,1895.4371337890625,0.0,3369.672119140625,0.915984570980072,1.0,0.0,3.0,1.0,0.0
18103560,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9691653847694396,0.5202761292457581,0.4689841568470001,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.6269013285636902,0.5523017048835754,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8769592642784119,0.3937940895557403,0.2766077816486358,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8697985410690308,0.3840220868587494,0.3655137419700622,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7312147617340088,0.2235873341560363,1.017992615699768,285.0211181640625,284.95001220703125,300.2320556640625,293.0497741699219,298.10498046875,297.2545166015625,285.019775390625,1.0,0.5968538522720337,0.3846765756607055,0.3846765756607055,1.0,1.0,-3.219812154769897,0.9181241989135742,2.3016879558563232,0.1927637159824371,0.983549177646637,0.983549177646637,0.0,149.24766540527344,238.0,54922.55859375,0.0,2722.017822265625,1.0,279.74322509765625,283.2251281738281,296.0296325683594,299.52862548828125,293.1499938964844,293.1499938964844,279.45001220703125,32959.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944593667984009,1.0,0.0,0.0,3.772083282470703,3.7721080780029297,9.49414470596821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.47265625,0.0,1649.7720947265625,1895.4371337890625,0.0,3351.884765625,0.930532693862915,1.0,0.0,3.0,1.0,0.0
18103620,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9606133103370668,0.5175309777259827,0.4670511484146118,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.6268671154975891,0.5646515488624573,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8711386322975159,0.3943296670913696,0.277271568775177,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8635826110839844,0.3838716447353363,0.3657426834106445,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.726131796836853,0.2231606692075729,1.0174778699874878,284.895751953125,284.95001220703125,300.24871826171875,293.0461730957031,298.096435546875,297.2368469238281,284.89794921875,1.0,0.6009794473648071,0.3841984868049621,0.3841984868049621,1.0,1.0,-3.232796430587769,0.9211532473564148,2.311643123626709,0.1932433098554611,0.8796647787094116,0.8796647787094116,0.0,153.50482177734375,241.0,55843.26953125,0.0,2771.99169921875,1.0,279.4564514160156,283.0804443359375,296.0776672363281,299.70281982421875,293.1499938964844,293.1499938964844,279.75,38552.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047220349311828,1.0,0.0,0.0,3.680349588394165,3.680374383926392,9.037981385517924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.23193359375,0.0,1586.456298828125,1895.4371337890625,0.0,3447.5595703125,0.9139194488525392,1.0,0.0,3.0,1.0,0.0
18103680,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9606133103370668,0.5175309777259827,0.4670511484146118,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.6268671154975891,0.5646515488624573,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8711386322975159,0.3943296670913696,0.277271568775177,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8635826110839844,0.3838716447353363,0.3657426834106445,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.726131796836853,0.2231606692075729,1.0174778699874878,284.895751953125,284.95001220703125,300.24871826171875,293.0461730957031,298.096435546875,297.2368469238281,284.89794921875,1.0,0.6009794473648071,0.3841984868049621,0.3841984868049621,1.0,1.0,-3.232796430587769,0.9211532473564148,2.311643123626709,0.1932433098554611,0.8796647787094116,0.8796647787094116,0.0,153.50482177734375,241.0,55843.26953125,0.0,2771.99169921875,1.0,279.4564514160156,283.0804443359375,296.0776672363281,299.70281982421875,293.1499938964844,293.1499938964844,279.75,38552.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047220349311828,1.0,0.0,0.0,3.680349588394165,3.680374383926392,9.037981385517924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.23193359375,0.0,1586.456298828125,1895.4371337890625,0.0,3447.5595703125,0.9139194488525392,1.0,0.0,3.0,1.0,0.0
18103740,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9526848196983336,0.5162199139595032,0.4656230509281158,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9990000128746032,0.6273062825202942,0.576183557510376,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8661629557609558,0.3957209587097168,0.2781365811824798,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8581449389457703,0.3843852877616882,0.3661370277404785,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7215171456336975,0.2231023162603378,1.017189860343933,285.0215148925781,284.95001220703125,300.2654113769531,293.04229736328125,298.0937194824219,297.2272033691406,285.020263671875,1.0,0.6050437092781067,0.3837203979492187,0.3837203979492187,1.0,1.0,-3.246110916137696,0.9242849349975586,2.3218259811401367,0.1936971396207809,0.992198884487152,0.992198884487152,0.0,157.60484313964844,244.0,55241.64453125,0.0,2822.1650390625,1.0,279.74346923828125,283.2183532714844,296.02215576171875,299.5417785644531,293.1499938964844,293.1499938964844,279.45001220703125,33068.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968812227249146,1.0,0.0,0.0,3.8015620708465576,3.8015871047973633,9.643117664381862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.51171875,0.0,1685.572509765625,1895.4371337890625,0.0,3374.49560546875,0.9372088313102722,1.0,0.0,3.0,1.0,0.0
18103800,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9526848196983336,0.5162199139595032,0.4656230509281158,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9990000128746032,0.6273062825202942,0.576183557510376,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8661629557609558,0.3957209587097168,0.2781365811824798,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8581449389457703,0.3843852877616882,0.3661370277404785,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7215171456336975,0.2231023162603378,1.017189860343933,285.0215148925781,284.95001220703125,300.2654113769531,293.04229736328125,298.0937194824219,297.2272033691406,285.020263671875,1.0,0.6050437092781067,0.3837203979492187,0.3837203979492187,1.0,1.0,-3.246110916137696,0.9242849349975586,2.3218259811401367,0.1936971396207809,0.992198884487152,0.992198884487152,0.0,157.60484313964844,244.0,55241.64453125,0.0,2822.1650390625,1.0,279.74346923828125,283.2183532714844,296.02215576171875,299.5417785644531,293.1499938964844,293.1499938964844,279.45001220703125,33068.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968812227249146,1.0,0.0,0.0,3.8015620708465576,3.8015871047973633,9.643117664381862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.51171875,0.0,1685.572509765625,1895.4371337890625,0.0,3374.49560546875,0.9372088313102722,1.0,0.0,3.0,1.0,0.0
18103860,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9440814256668092,0.5135324001312256,0.4637470841407776,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9990000128746032,0.6264943480491638,0.5880654454231262,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8610541224479675,0.3963328003883362,0.2788567245006561,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8526180386543274,0.3842204809188843,0.3663565516471863,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7167218327522278,0.222654178738594,1.0165778398513794,284.89337158203125,284.95001220703125,300.2821655273437,293.0380859375,298.0851135253906,297.2096252441406,284.8955383300781,1.0,0.609054684638977,0.3832013309001922,0.3832013309001922,1.0,1.0,-3.2585389614105225,0.926986277103424,2.331552743911743,0.1940221488475799,0.8859738707542419,0.8859738707542419,0.0,161.85638427734375,247.0,56180.640625,0.0,2871.70458984375,1.0,279.45623779296875,283.0707702636719,296.0693359375,299.71551513671875,293.1499938964844,293.1499938964844,279.75,38541.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070702791213988,1.0,0.0,0.0,3.712181329727173,3.7122063636779785,9.194998824568756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.80810546875,0.0,1622.7979736328125,1895.4371337890625,0.0,3469.39501953125,0.920967698097229,1.0,0.0,3.0,1.0,0.0
18103920,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9440814256668092,0.5135324001312256,0.4637470841407776,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9990000128746032,0.6264943480491638,0.5880654454231262,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8610541224479675,0.3963328003883362,0.2788567245006561,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8526180386543274,0.3842204809188843,0.3663565516471863,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7167218327522278,0.222654178738594,1.0165778398513794,284.89337158203125,284.95001220703125,300.2821655273437,293.0380859375,298.0851135253906,297.2096252441406,284.8955383300781,1.0,0.609054684638977,0.3832013309001922,0.3832013309001922,1.0,1.0,-3.2585389614105225,0.926986277103424,2.331552743911743,0.1940221488475799,0.8859738707542419,0.8859738707542419,0.0,161.85638427734375,247.0,56180.640625,0.0,2871.70458984375,1.0,279.45623779296875,283.0707702636719,296.0693359375,299.71551513671875,293.1499938964844,293.1499938964844,279.75,38541.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070702791213988,1.0,0.0,0.0,3.712181329727173,3.7122063636779785,9.194998824568756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.80810546875,0.0,1622.7979736328125,1895.4371337890625,0.0,3469.39501953125,0.920967698097229,1.0,0.0,3.0,1.0,0.0
18103980,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9332666397094728,0.5122467279434204,0.4624127149581909,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9957308769226074,0.6265829205513,0.5935812592506409,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.854385256767273,0.3977851867675781,0.279817521572113,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8455304503440857,0.3847000896930694,0.3667915165424347,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7102792263031006,0.2225612252950668,1.0164740085601809,285.0187683105469,284.95001220703125,300.2989807128906,293.0335388183594,298.0833435058594,297.201904296875,285.01727294921875,1.0,0.6129491925239563,0.3826822936534881,0.3826822936534881,1.0,1.0,-3.265110492706299,0.9277007579803468,2.337409734725952,0.1936352550983429,0.9972184896469116,0.9972184896469116,0.0,167.32009887695312,250.0,55465.96875,0.0,2915.9775390625,1.0,279.7436828613281,283.2100830078125,296.0127258300781,299.54901123046875,293.1499938964844,293.1499938964844,279.45001220703125,33243.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991171717643738,1.0,0.0,0.0,3.826481819152832,3.826507091522217,9.769954658622737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.6806640625,0.0,1716.8941650390625,1895.4371337890625,0.0,3395.353759765625,0.9429364204406738,1.0,0.0,3.0,1.0,0.0
