time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18104040,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9332666397094728,0.5122467279434204,0.4624127149581909,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9957308769226074,0.6265829205513,0.5935812592506409,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.854385256767273,0.3977851867675781,0.279817521572113,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8455304503440857,0.3847000896930694,0.3667915165424347,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7102792263031006,0.2225612252950668,1.0164740085601809,285.0187683105469,284.95001220703125,300.2989807128906,293.0335388183594,298.0833435058594,297.201904296875,285.01727294921875,1.0,0.6129491925239563,0.3826822936534881,0.3826822936534881,1.0,1.0,-3.265110492706299,0.9277007579803468,2.337409734725952,0.1936352550983429,0.9972184896469116,0.9972184896469116,0.0,167.32009887695312,250.0,55465.96875,0.0,2915.9775390625,1.0,279.7436828613281,283.2100830078125,296.0127258300781,299.54901123046875,293.1499938964844,293.1499938964844,279.45001220703125,33243.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991171717643738,1.0,0.0,0.0,3.826481819152832,3.826507091522217,9.769954658622737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.6806640625,0.0,1716.8941650390625,1895.4371337890625,0.0,3395.353759765625,0.9429364204406738,1.0,0.0,3.0,1.0,0.0
18104100,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9271395802497864,0.5110234022140503,0.4617991745471954,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9919508695602416,0.6266899704933167,0.5939449667930603,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8506143689155579,0.3981977701187134,0.2803615927696228,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8415693640708923,0.3846780061721802,0.367085337638855,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7065005302429199,0.2223797887563705,1.0167721509933472,284.8768615722656,284.95001220703125,300.30743408203125,293.0311279296875,298.0819396972656,297.19757080078125,284.8722839355469,1.0,0.6148332357406616,0.3824227750301361,0.3824227750301361,1.0,1.0,-3.2662031650543213,0.9273173213005066,2.33888578414917,0.1931903958320617,0.9029922485351562,0.9029922485351562,0.0,170.4707489013672,250.0,56515.46484375,0.0,2935.83251953125,1.0,279.49371337890625,283.0480651855469,296.0690612792969,299.7721252441406,293.1499938964844,293.1499938964844,279.45001220703125,36749.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060574769973756,1.0,0.0,0.0,3.810561418533325,3.810587167739868,9.688827731224592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.7939453125,0.0,1725.0968017578125,1895.4371337890625,0.0,3459.980224609375,0.9399181008338928,1.0,0.0,3.0,1.0,0.0
18104160,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9197089672088624,0.5095345973968506,0.460642009973526,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9871941804885864,0.6267439126968384,0.594096302986145,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8459363579750061,0.3984086513519287,0.2806443274021148,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8367561101913452,0.384457379579544,0.367071270942688,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7018439769744873,0.222056046128273,1.0162087678909302,284.88592529296875,284.95001220703125,300.31591796875,293.02862548828125,298.0796813964844,297.1919860839844,284.8879699707031,1.0,0.6166567802429199,0.3821995258331299,0.3821995258331299,1.0,1.0,-3.264642238616944,0.92614084482193,2.338501453399658,0.1924818754196167,0.8840914964675903,0.8840914964675903,0.0,174.14454650878906,253.0,56224.98046875,0.0,2952.994873046875,1.0,279.4565124511719,283.0612487792969,296.056640625,299.7097473144531,293.1499938964844,293.1499938964844,279.75,38880.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90868479013443,1.0,0.0,0.0,3.725032329559326,3.725057601928711,9.258771456188696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.267578125,0.0,1640.2564697265625,1895.4371337890625,0.0,3484.39404296875,0.9240998029708862,1.0,0.0,3.0,1.0,0.0
18104220,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.909150779247284,0.5082606077194214,0.4593295454978943,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9800896644592284,0.6285045742988586,0.5955501198768616,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8395097851753235,0.3999178111553192,0.2816534340381622,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8298609256744385,0.3848944008350372,0.3674803972244262,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6949678659439087,0.2219530194997787,1.016118407249451,285.013916015625,284.95001220703125,300.3329162597656,293.0233459472656,298.0854187011719,297.19482421875,285.0127258300781,1.0,0.6201991438865662,0.3817530274391174,0.3817530274391174,1.0,1.0,-3.266398906707764,0.925456702709198,2.340942144393921,0.1913803219795227,0.9923421144485474,0.9923421144485474,0.0,180.16053771972656,256.0,55406.87109375,0.0,2990.284912109375,1.0,279.74371337890625,283.2047119140625,295.99822998046875,299.53125,293.1499938964844,293.1499938964844,279.45001220703125,33501.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998342156410217,1.0,0.0,0.0,3.82794189453125,3.8279671669006334,9.777412515177275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.3818359375,0.0,1720.6856689453125,1895.4371337890625,0.0,3402.038818359375,0.9434593319892884,1.0,0.0,3.0,1.0,0.0
18104280,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.909150779247284,0.5082606077194214,0.4593295454978943,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9800896644592284,0.6285045742988586,0.5955501198768616,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8395097851753235,0.3999178111553192,0.2816534340381622,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8298609256744385,0.3848944008350372,0.3674803972244262,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6949678659439087,0.2219530194997787,1.016118407249451,285.013916015625,284.95001220703125,300.3329162597656,293.0233459472656,298.0854187011719,297.19482421875,285.0127258300781,1.0,0.6201991438865662,0.3817530274391174,0.3817530274391174,1.0,1.0,-3.266398906707764,0.925456702709198,2.340942144393921,0.1913803219795227,0.9923421144485474,0.9923421144485474,0.0,180.16053771972656,256.0,55406.87109375,0.0,2990.284912109375,1.0,279.74371337890625,283.2047119140625,295.99822998046875,299.53125,293.1499938964844,293.1499938964844,279.45001220703125,33501.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998342156410217,1.0,0.0,0.0,3.82794189453125,3.8279671669006334,9.777412515177275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.3818359375,0.0,1720.6856689453125,1895.4371337890625,0.0,3402.038818359375,0.9434593319892884,1.0,0.0,3.0,1.0,0.0
18104340,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8994792699813843,0.5056601762771606,0.4576157629489898,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9727438688278198,0.6293092966079712,0.5968661308288574,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8333491683006287,0.4006651937961578,0.2825367152690887,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8231942057609558,0.3846718072891235,0.3677401542663574,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.688341498374939,0.2214917093515396,1.015876054763794,284.8870849609375,284.95001220703125,300.3500061035156,293.0176086425781,298.085205078125,297.1894836425781,284.8891906738281,1.0,0.6236103773117065,0.381306529045105,0.381306529045105,1.0,1.0,-3.2670130729675293,0.924376368522644,2.342636585235596,0.1903293430805206,0.8822843432426453,0.8822843432426453,0.0,186.24317932128903,259.0,56157.8046875,0.0,3025.51416015625,1.0,279.45611572265625,283.06085205078125,296.04345703125,299.6914978027344,293.1499938964844,293.1499938964844,279.75,39037.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089378118515016,1.0,0.0,0.0,3.7205307483673096,3.7205560207366943,9.236408118340478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.75244140625,0.0,1636.2294921875,1895.4371337890625,0.0,3486.74365234375,0.9231656193733216,1.0,0.0,3.0,1.0,0.0
18104400,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8994792699813843,0.5056601762771606,0.4576157629489898,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9727438688278198,0.6293092966079712,0.5968661308288574,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8333491683006287,0.4006651937961578,0.2825367152690887,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8231942057609558,0.3846718072891235,0.3677401542663574,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.688341498374939,0.2214917093515396,1.015876054763794,284.8870849609375,284.95001220703125,300.3500061035156,293.0176086425781,298.085205078125,297.1894836425781,284.8891906738281,1.0,0.6236103773117065,0.381306529045105,0.381306529045105,1.0,1.0,-3.2670130729675293,0.924376368522644,2.342636585235596,0.1903293430805206,0.8822843432426453,0.8822843432426453,0.0,186.24317932128903,259.0,56157.8046875,0.0,3025.51416015625,1.0,279.45611572265625,283.06085205078125,296.04345703125,299.6914978027344,293.1499938964844,293.1499938964844,279.75,39037.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089378118515016,1.0,0.0,0.0,3.7205307483673096,3.7205560207366943,9.236408118340478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.75244140625,0.0,1636.2294921875,1895.4371337890625,0.0,3486.74365234375,0.9231656193733216,1.0,0.0,3.0,1.0,0.0
18104460,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9037404656410216,0.5085161924362183,0.4589294195175171,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9782910943031312,0.6354743242263794,0.6013346910476685,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.839127779006958,0.4065797030925751,0.2857226133346557,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8282913565635681,0.389514148235321,0.371060848236084,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.6945538520812988,0.2260963916778564,1.0305638313293457,285.04254150390625,284.95001220703125,300.367431640625,293.01104736328125,298.12384033203125,297.2352294921875,285.04278564453125,1.0,0.6271790266036987,0.3810100257396698,0.3810100257396698,1.0,1.0,-3.2994027137756348,0.934409201145172,2.3649935722351074,0.1925459057092666,1.0,1.0,0.0,185.1019592285156,262.0,55834.3125,0.0,3089.3291015625,1.0,279.74371337890625,283.22186279296875,295.98931884765625,299.5363464355469,293.1499938964844,293.1499938964844,279.45001220703125,33161.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005793929100037,1.0,0.0,0.0,3.836746454238892,3.836771965026856,9.82244273473043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.33203125,0.0,1728.70556640625,1895.4371337890625,0.0,3408.984619140625,0.9451848268508912,1.0,0.0,3.0,1.0,0.0
18104520,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9037404656410216,0.5085161924362183,0.4589294195175171,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9782910943031312,0.6354743242263794,0.6013346910476685,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.839127779006958,0.4065797030925751,0.2857226133346557,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8282913565635681,0.389514148235321,0.371060848236084,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.6945538520812988,0.2260963916778564,1.0305638313293457,285.04254150390625,284.95001220703125,300.367431640625,293.01104736328125,298.12384033203125,297.2352294921875,285.04278564453125,1.0,0.6271790266036987,0.3810100257396698,0.3810100257396698,1.0,1.0,-3.2994027137756348,0.934409201145172,2.3649935722351074,0.1925459057092666,1.0,1.0,0.0,185.1019592285156,262.0,55834.3125,0.0,3089.3291015625,1.0,279.74371337890625,283.22186279296875,295.98931884765625,299.5363464355469,293.1499938964844,293.1499938964844,279.45001220703125,33161.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005793929100037,1.0,0.0,0.0,3.836746454238892,3.836771965026856,9.82244273473043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.33203125,0.0,1728.70556640625,1895.4371337890625,0.0,3408.984619140625,0.9451848268508912,1.0,0.0,3.0,1.0,0.0
18104580,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.90596342086792,0.5083708763122559,0.4594438076019287,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9813591837882996,0.6378397941589355,0.6041423678398132,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8425593972206116,0.4089678823947906,0.2877539396286011,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8312796354293823,0.3912921547889709,0.3731973171234131,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6984626054763794,0.2280189543962478,1.0408613681793213,284.9022216796875,284.95001220703125,300.37957763671875,293.0058898925781,298.1363220214844,297.247314453125,284.9024658203125,1.0,0.6297377943992615,0.380808413028717,0.380808413028717,1.0,1.0,-3.3208131790161133,0.9409812688827516,2.379832029342652,0.194603219628334,0.9243610501289368,0.9243610501289368,0.0,184.72164916992188,262.0,57292.0,0.0,3134.171630859375,1.0,279.47198486328125,283.05419921875,296.0533447265625,299.7773742675781,293.1499938964844,293.1499938964844,279.45001220703125,36689.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104322791099548,1.0,0.0,0.0,3.824560403823853,3.824586153030396,9.760145758264116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.41796875,0.0,1741.5885009765625,1895.4371337890625,0.0,3500.615234375,0.9439927339553832,1.0,0.0,3.0,1.0,0.0
18104640,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9051654934883118,0.50801020860672,0.4591882228851318,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9812065958976746,0.6386405229568481,0.6049847602844238,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8426514863967896,0.4098056852817535,0.2884073257446289,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8312102556228638,0.3918282985687256,0.3738153278827667,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6987886428833008,0.2286424189805984,1.04423725605011,284.9120788574219,284.95001220703125,300.3853759765625,293.0032958984375,298.1395263671875,297.2494201660156,284.913330078125,1.0,0.6309375166893005,0.380713552236557,0.380713552236557,1.0,1.0,-3.327112913131714,0.942809283733368,2.384303569793701,0.1950980871915817,0.9213866591453552,0.9213866591453552,0.0,185.43463134765625,265.0,57338.2578125,0.0,3152.146240234375,1.0,279.4566955566406,283.0609130859375,296.0429077148437,299.7526550292969,293.1499938964844,293.1499938964844,279.1499938964844,37148.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125046730041504,1.0,0.0,0.0,3.80124568939209,3.801271438598633,9.641512406233232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.2392578125,0.0,1716.986328125,1895.4371337890625,0.0,3519.833740234375,0.939930021762848,1.0,0.0,3.0,1.0,0.0
18104700,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.9030869603157043,0.5071948766708374,0.4586769938468933,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.9801708459854126,0.63960862159729,0.6061289310455322,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.842020571231842,0.4108666777610779,0.2893018424510956,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.8303229212760925,0.3923980295658111,0.3745739459991455,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.6984294056892395,0.2293528914451599,1.0484373569488523,284.8224182128906,284.95001220703125,300.39453125,292.9989624023437,298.1424865722656,297.2500305175781,284.82470703125,1.0,0.6328030824661255,0.3805652856826782,0.3805652856826782,1.0,1.0,-3.3349196910858154,0.9449830651283264,2.3899364471435547,0.1956219971179962,0.8334948420524597,0.8334948420524597,0.0,187.02349853515625,265.0,58022.36328125,0.0,3178.521240234375,1.0,279.1977844238281,282.95245361328125,296.0595397949219,299.891357421875,293.1499938964844,293.1499938964844,279.1499938964844,41793.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91976797580719,1.0,0.0,0.0,3.6910908222198486,3.691116333007813,9.090813364309724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.9970703125,0.0,1623.2037353515625,1895.4371337890625,0.0,3587.0166015625,0.916168749332428,1.0,0.0,3.0,1.0,0.0
18104760,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9001417756080627,0.506515622138977,0.4580040276050567,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9782604575157166,0.6406182050704956,0.607056736946106,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8405747413635254,0.4119327366352081,0.2900536954402923,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8286192417144775,0.392907440662384,0.3751081526279449,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6971613168716431,0.2299184650182724,1.0515013933181765,284.8848876953125,284.95001220703125,300.4038391113281,292.994384765625,298.1443786621094,297.250244140625,284.8874206542969,1.0,0.634646475315094,0.3801169693470001,0.3801169693470001,1.0,1.0,-3.340458393096924,0.945580780506134,2.3948776721954346,0.1950149536132812,0.8436797857284546,0.8436797857284546,0.0,189.1201171875,268.0,57732.8359375,0.0,3202.840087890625,1.0,279.1577453613281,283.00750732421875,296.0227355957031,299.78076171875,293.1499938964844,293.1499938964844,279.45001220703125,40769.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211230874061584,1.0,0.0,0.0,3.581238508224488,3.581262826919556,8.557753972127102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.626953125,0.0,1493.0225830078125,1895.4371337890625,0.0,3599.51953125,0.8943102955818176,1.0,0.0,3.0,1.0,0.0
18104820,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.896683931350708,0.5065134167671204,0.4578271806240082,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9764096140861512,0.6437780857086182,0.6098612546920776,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8395466804504395,0.4149430990219116,0.2920705378055572,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8268917202949524,0.3946031332015991,0.376646876335144,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6960040330886841,0.2313231080770492,1.0579757690429688,285.0091552734375,284.95001220703125,300.4227294921875,292.9844055175781,298.1545715332031,297.2594299316406,285.0089111328125,1.0,0.638331413269043,0.3792203068733215,0.3792203068733215,1.0,1.0,-3.355674266815185,0.9480340480804444,2.407640218734741,0.1940190196037292,0.9475899934768676,0.9475899934768676,0.0,192.3253631591797,271.0,57203.1875,0.0,3255.4052734375,1.0,279.44189453125,283.14361572265625,295.9598999023437,299.6015014648437,293.1499938964844,293.1499938964844,279.1499938964844,33628.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120360016822816,1.0,0.0,0.0,3.693772077560425,3.693796157836914,9.104026048589732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.34375,0.0,1564.46142578125,1895.4371337890625,0.0,3515.489013671875,0.9136382341384888,1.0,0.0,3.0,1.0,0.0
18104880,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.896683931350708,0.5065134167671204,0.4578271806240082,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9764096140861512,0.6437780857086182,0.6098612546920776,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8395466804504395,0.4149430990219116,0.2920705378055572,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8268917202949524,0.3946031332015991,0.376646876335144,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6960040330886841,0.2313231080770492,1.0579757690429688,285.0091552734375,284.95001220703125,300.4227294921875,292.9844055175781,298.1545715332031,297.2594299316406,285.0089111328125,1.0,0.638331413269043,0.3792203068733215,0.3792203068733215,1.0,1.0,-3.355674266815185,0.9480340480804444,2.407640218734741,0.1940190196037292,0.9475899934768676,0.9475899934768676,0.0,192.3253631591797,271.0,57203.1875,0.0,3255.4052734375,1.0,279.44189453125,283.14361572265625,295.9598999023437,299.6015014648437,293.1499938964844,293.1499938964844,279.1499938964844,33628.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120360016822816,1.0,0.0,0.0,3.693772077560425,3.693796157836914,9.104026048589732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.34375,0.0,1564.46142578125,1895.4371337890625,0.0,3515.489013671875,0.9136382341384888,1.0,0.0,3.0,1.0,0.0
18104940,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8914642333984375,0.5050085783004761,0.4569759368896484,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9729064702987672,0.6456395983695984,0.6120879650115967,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8371046185493469,0.4169871509075165,0.2937875986099243,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8238095045089722,0.3954485952854156,0.3778257668018341,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6934257745742798,0.2320887893438339,1.062967300415039,284.9097595214844,284.95001220703125,300.44207763671875,292.9734802246094,298.15643310546875,297.2572021484375,284.9112548828125,1.0,0.6419770121574402,0.3783236742019653,0.3783236742019653,1.0,1.0,-3.3668253421783447,0.949100136756897,2.417725086212158,0.1927548348903656,0.8624926805496216,0.8624926805496216,0.0,196.47540283203125,274.0,58034.30859375,0.0,3304.54736328125,1.0,279.1573486328125,283.0210876464844,295.9996032714844,299.7625732421875,293.1499938964844,293.1499938964844,279.45001220703125,38534.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921082615852356,1.0,0.0,0.0,3.588586807250977,3.5886106491088867,8.59290821608738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.47607421875,0.0,1484.5579833984375,1895.4371337890625,0.0,3599.146484375,0.89381343126297,1.0,0.0,3.0,1.0,0.0
18105000,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8914642333984375,0.5050085783004761,0.4569759368896484,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9729064702987672,0.6456395983695984,0.6120879650115967,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8371046185493469,0.4169871509075165,0.2937875986099243,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8238095045089722,0.3954485952854156,0.3778257668018341,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6934257745742798,0.2320887893438339,1.062967300415039,284.9097595214844,284.95001220703125,300.44207763671875,292.9734802246094,298.15643310546875,297.2572021484375,284.9112548828125,1.0,0.6419770121574402,0.3783236742019653,0.3783236742019653,1.0,1.0,-3.3668253421783447,0.949100136756897,2.417725086212158,0.1927548348903656,0.8624926805496216,0.8624926805496216,0.0,196.47540283203125,274.0,58034.30859375,0.0,3304.54736328125,1.0,279.1573486328125,283.0210876464844,295.9996032714844,299.7625732421875,293.1499938964844,293.1499938964844,279.45001220703125,38534.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921082615852356,1.0,0.0,0.0,3.588586807250977,3.5886106491088867,8.59290821608738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.47607421875,0.0,1484.5579833984375,1895.4371337890625,0.0,3599.146484375,0.89381343126297,1.0,0.0,3.0,1.0,0.0
18105060,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8869047164916992,0.5046444535255432,0.4564916491508484,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9698090553283693,0.6483880281448364,0.6145321130752563,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.835115909576416,0.4197464287281036,0.2956433296203613,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.821084201335907,0.3968075215816498,0.3790657520294189,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6910480260848999,0.2330604046583175,1.0675009489059448,285.0166320800781,284.95001220703125,300.4617614746094,292.9616394042969,298.164306640625,297.2619934082031,285.0157775878906,1.0,0.6455579400062561,0.3777370452880859,0.3777370452880859,1.0,1.0,-3.3783504962921143,0.951169490814209,2.4271810054779053,0.1921848952770233,0.9644839763641356,0.9644839763641356,0.0,200.43115234375,277.0,57528.18359375,0.0,3353.744384765625,1.0,279.4419860839844,283.1420593261719,295.94403076171875,299.6055908203125,293.1499938964844,293.1499938964844,279.1499938964844,33024.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138464331626892,1.0,0.0,0.0,3.717371225357056,3.717395544052124,9.220727292813536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.330078125,0.0,1586.7510986328125,1895.4371337890625,0.0,3532.265380859375,0.918431520462036,1.0,0.0,3.0,1.0,0.0
18105120,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8869047164916992,0.5046444535255432,0.4564916491508484,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9698090553283693,0.6483880281448364,0.6145321130752563,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.835115909576416,0.4197464287281036,0.2956433296203613,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.821084201335907,0.3968075215816498,0.3790657520294189,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6910480260848999,0.2330604046583175,1.0675009489059448,285.0166320800781,284.95001220703125,300.4617614746094,292.9616394042969,298.164306640625,297.2619934082031,285.0157775878906,1.0,0.6455579400062561,0.3777370452880859,0.3777370452880859,1.0,1.0,-3.3783504962921143,0.951169490814209,2.4271810054779053,0.1921848952770233,0.9644839763641356,0.9644839763641356,0.0,200.43115234375,277.0,57528.18359375,0.0,3353.744384765625,1.0,279.4419860839844,283.1420593261719,295.94403076171875,299.6055908203125,293.1499938964844,293.1499938964844,279.1499938964844,33024.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138464331626892,1.0,0.0,0.0,3.717371225357056,3.717395544052124,9.220727292813536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.330078125,0.0,1586.7510986328125,1895.4371337890625,0.0,3532.265380859375,0.918431520462036,1.0,0.0,3.0,1.0,0.0
18105180,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8812195062637329,0.502903401851654,0.4554386734962463,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9655240774154664,0.649922251701355,0.6164675354957581,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8322348594665527,0.421625554561615,0.2972543239593506,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8174775242805481,0.3973993957042694,0.3800179958343506,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6878198385238647,0.2335172593593597,1.0711151361465454,284.9027404785156,284.95001220703125,300.4818115234375,292.948974609375,298.1648864746094,297.2567443847656,284.9044189453125,1.0,0.6490775942802429,0.3771503865718841,0.3771503865718841,1.0,1.0,-3.3868513107299805,0.9522429704666138,2.434608221054077,0.1915084719657898,0.8692996501922607,0.8692996501922607,0.0,205.04315185546875,280.0,58385.8203125,0.0,3400.015869140625,1.0,279.1568908691406,283.0068054199219,295.9797058105469,299.7667541503906,293.1499938964844,293.1499938964844,279.45001220703125,38470.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238247275352478,1.0,0.0,0.0,3.622877836227417,3.622901916503906,8.757913292356534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.1865234375,0.0,1521.551513671875,1895.4371337890625,0.0,3624.41259765625,0.9011579155921936,1.0,0.0,3.0,1.0,0.0
18105240,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8812195062637329,0.502903401851654,0.4554386734962463,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9655240774154664,0.649922251701355,0.6164675354957581,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8322348594665527,0.421625554561615,0.2972543239593506,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8174775242805481,0.3973993957042694,0.3800179958343506,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6878198385238647,0.2335172593593597,1.0711151361465454,284.9027404785156,284.95001220703125,300.4818115234375,292.948974609375,298.1648864746094,297.2567443847656,284.9044189453125,1.0,0.6490775942802429,0.3771503865718841,0.3771503865718841,1.0,1.0,-3.3868513107299805,0.9522429704666138,2.434608221054077,0.1915084719657898,0.8692996501922607,0.8692996501922607,0.0,205.04315185546875,280.0,58385.8203125,0.0,3400.015869140625,1.0,279.1568908691406,283.0068054199219,295.9797058105469,299.7667541503906,293.1499938964844,293.1499938964844,279.45001220703125,38470.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238247275352478,1.0,0.0,0.0,3.622877836227417,3.622901916503906,8.757913292356534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.1865234375,0.0,1521.551513671875,1895.4371337890625,0.0,3624.41259765625,0.9011579155921936,1.0,0.0,3.0,1.0,0.0
18105300,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8783299922943115,0.5025871992111206,0.454914778470993,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9632283449172974,0.6511140465736389,0.6173832416534424,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8307179808616638,0.4229065775871277,0.2980397641658783,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8155551552772522,0.3979339599609375,0.3804295361042022,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.6860656142234802,0.2338534444570541,1.0725488662719729,285.021484375,284.95001220703125,300.4919738769531,292.9423522949219,298.1676940917969,297.2575378417969,285.0234375,1.0,0.6507987380027771,0.3768570721149444,0.3768570721149444,1.0,1.0,-3.390479803085327,0.9525777697563172,2.4379022121429443,0.1909688264131546,0.9528008103370668,0.9528008103370668,0.0,207.43145751953125,280.0,57596.5859375,0.0,3422.274658203125,1.0,279.40106201171875,283.1401062011719,295.91729736328125,299.5506896972656,293.1499938964844,293.1499938964844,279.45001220703125,33951.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918307900428772,1.0,0.0,0.0,3.674736976623535,3.674760818481445,9.010436201606352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.2470703125,0.0,1545.431640625,1895.4371337890625,0.0,3573.53466796875,0.9109575152397156,1.0,0.0,3.0,1.0,0.0
18105360,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8765614628791809,0.5024500489234924,0.4548351764678955,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.962027072906494,0.6524856090545654,0.6186996698379517,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8301129341125488,0.4243468642234802,0.2990613281726837,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8145097494125366,0.3986108005046844,0.3810954988002777,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6851404309272766,0.2342919260263443,1.0746724605560305,285.01434326171875,284.95001220703125,300.5021667480469,292.935546875,298.1719665527344,297.26025390625,285.0130920410156,1.0,0.6525205969810486,0.3765611946582794,0.3765611946582794,1.0,1.0,-3.3965487480163574,0.9537076950073242,2.442841053009033,0.1907195299863815,0.9714731574058532,0.9714731574058532,0.0,209.23455810546875,283.0,57806.94140625,0.0,3446.884033203125,1.0,279.443115234375,283.1327819824219,295.91796875,299.59869384765625,293.1499938964844,293.1499938964844,279.1499938964844,33083.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916671633720398,1.0,0.0,0.0,3.746509313583374,3.7465336322784415,9.365843993691668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.548828125,0.0,1620.81884765625,1895.4371337890625,0.0,3558.4111328125,0.9248206615447998,1.0,0.0,3.0,1.0,0.0
18105420,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8712159395217896,0.5006878972053528,0.4537692666053772,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.957727551460266,0.653897762298584,0.6205257177352905,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8274481296539307,0.426243782043457,0.300685852766037,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8109644055366516,0.3991147875785827,0.3819646835327148,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6819864511489868,0.2346237748861313,1.077694296836853,284.8989562988281,284.95001220703125,300.5227966308594,292.9214782714844,298.1722106933594,297.25445556640625,284.9007263183594,1.0,0.6559022665023804,0.3759694099426269,0.3759694099426269,1.0,1.0,-3.4041061401367188,0.9544355869293212,2.449670553207397,0.1899038106203079,0.8730777502059937,0.8730777502059937,0.0,213.8674774169922,286.0,58645.38671875,0.0,3491.51123046875,1.0,279.1567077636719,282.9966735839844,295.95166015625,299.75555419921875,293.1499938964844,293.1499938964844,279.45001220703125,38574.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265422224998474,1.0,0.0,0.0,3.648190975189209,3.648215293884277,8.880724635673687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.50732421875,0.0,1550.4136962890625,1895.4371337890625,0.0,3649.406982421875,0.9068339467048644,1.0,0.0,3.0,1.0,0.0
18105480,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8712159395217896,0.5006878972053528,0.4537692666053772,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.957727551460266,0.653897762298584,0.6205257177352905,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8274481296539307,0.426243782043457,0.300685852766037,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8109644055366516,0.3991147875785827,0.3819646835327148,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6819864511489868,0.2346237748861313,1.077694296836853,284.8989562988281,284.95001220703125,300.5227966308594,292.9214782714844,298.1722106933594,297.25445556640625,284.9007263183594,1.0,0.6559022665023804,0.3759694099426269,0.3759694099426269,1.0,1.0,-3.4041061401367188,0.9544355869293212,2.449670553207397,0.1899038106203079,0.8730777502059937,0.8730777502059937,0.0,213.8674774169922,286.0,58645.38671875,0.0,3491.51123046875,1.0,279.1567077636719,282.9966735839844,295.95166015625,299.75555419921875,293.1499938964844,293.1499938964844,279.45001220703125,38574.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265422224998474,1.0,0.0,0.0,3.648190975189209,3.648215293884277,8.880724635673687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.50732421875,0.0,1550.4136962890625,1895.4371337890625,0.0,3649.406982421875,0.9068339467048644,1.0,0.0,3.0,1.0,0.0
18105540,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.866955041885376,0.5002437233924866,0.4531719386577606,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9543637037277222,0.6563844680786133,0.6226791739463806,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8256018757820129,0.4290288984775543,0.3025315403938293,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8081203699111938,0.4002760350704193,0.3829878866672516,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.679473340511322,0.2353188097476959,1.080848217010498,285.0135803222656,284.95001220703125,300.54364013671875,292.9068298339844,298.17938232421875,297.258056640625,285.0127868652344,1.0,0.6592100858688354,0.3753776550292969,0.3753776550292969,1.0,1.0,-3.4132120609283447,0.9556772708892822,2.4575350284576416,0.1890187114477157,0.9761237502098083,0.9761237502098083,0.0,217.9950408935547,289.0,58018.6015625,0.0,3537.072998046875,1.0,279.4423828125,283.1262512207031,295.8892517089844,299.5834655761719,293.1499938964844,293.1499938964844,279.1499938964844,33253.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192608594894408,1.0,0.0,0.0,3.765367031097412,3.76539158821106,9.460364935875988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.6767578125,0.0,1644.1470947265625,1895.4371337890625,0.0,3582.33544921875,0.929409384727478,1.0,0.0,3.0,1.0,0.0
18105600,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.866955041885376,0.5002437233924866,0.4531719386577606,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9543637037277222,0.6563844680786133,0.6226791739463806,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8256018757820129,0.4290288984775543,0.3025315403938293,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8081203699111938,0.4002760350704193,0.3829878866672516,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.679473340511322,0.2353188097476959,1.080848217010498,285.0135803222656,284.95001220703125,300.54364013671875,292.9068298339844,298.17938232421875,297.258056640625,285.0127868652344,1.0,0.6592100858688354,0.3753776550292969,0.3753776550292969,1.0,1.0,-3.4132120609283447,0.9556772708892822,2.4575350284576416,0.1890187114477157,0.9761237502098083,0.9761237502098083,0.0,217.9950408935547,289.0,58018.6015625,0.0,3537.072998046875,1.0,279.4423828125,283.1262512207031,295.8892517089844,299.5834655761719,293.1499938964844,293.1499938964844,279.1499938964844,33253.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192608594894408,1.0,0.0,0.0,3.765367031097412,3.76539158821106,9.460364935875988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.6767578125,0.0,1644.1470947265625,1895.4371337890625,0.0,3582.33544921875,0.929409384727478,1.0,0.0,3.0,1.0,0.0
18105660,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8620619177818298,0.4984934031963348,0.4521091878414154,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.950240194797516,0.6577146649360657,0.6244243383407593,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8232434988021851,0.430987149477005,0.3041948080062866,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8046953082084656,0.4007335305213928,0.3838088512420654,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6765458583831787,0.2355865389108657,1.0835542678833008,284.8973999023437,284.95001220703125,300.564697265625,292.89166259765625,298.1796264648437,297.252197265625,284.8992004394531,1.0,0.6624610424041748,0.3747758269309997,0.3747758269309997,1.0,1.0,-3.420285224914551,0.9561991095542908,2.4640860557556152,0.1881031841039657,0.8766098618507385,0.8766098618507385,0.0,222.545654296875,292.0,58857.2578125,0.0,3580.45751953125,1.0,279.15655517578125,282.9889831542969,295.9212341308594,299.73828125,293.1499938964844,293.1499938964844,279.45001220703125,38614.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289557337760924,1.0,0.0,0.0,3.668452739715576,3.668477296829224,8.979644121609454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.2548828125,0.0,1573.4537353515625,1895.4371337890625,0.0,3671.5654296875,0.9113577604293824,1.0,0.0,3.0,1.0,0.0
18105720,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8620619177818298,0.4984934031963348,0.4521091878414154,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.950240194797516,0.6577146649360657,0.6244243383407593,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8232434988021851,0.430987149477005,0.3041948080062866,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8046953082084656,0.4007335305213928,0.3838088512420654,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6765458583831787,0.2355865389108657,1.0835542678833008,284.8973999023437,284.95001220703125,300.564697265625,292.89166259765625,298.1796264648437,297.252197265625,284.8992004394531,1.0,0.6624610424041748,0.3747758269309997,0.3747758269309997,1.0,1.0,-3.420285224914551,0.9561991095542908,2.4640860557556152,0.1881031841039657,0.8766098618507385,0.8766098618507385,0.0,222.545654296875,292.0,58857.2578125,0.0,3580.45751953125,1.0,279.15655517578125,282.9889831542969,295.9212341308594,299.73828125,293.1499938964844,293.1499938964844,279.45001220703125,38614.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289557337760924,1.0,0.0,0.0,3.668452739715576,3.668477296829224,8.979644121609454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.2548828125,0.0,1573.4537353515625,1895.4371337890625,0.0,3671.5654296875,0.9113577604293824,1.0,0.0,3.0,1.0,0.0
18105780,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.858835756778717,0.498159110546112,0.4515360295772552,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9475122690200806,0.6595359444618225,0.6258878111839294,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8218040466308594,0.4331450760364532,0.3055638372898102,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.802395224571228,0.4015660285949707,0.3844764232635498,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6745657920837402,0.2360548973083496,1.085520625114441,285.02001953125,284.95001220703125,300.5807800292969,292.8798522949219,298.1850280761719,297.2548828125,285.0193176269531,1.0,0.664878249168396,0.3743184506893158,0.3743184506893158,1.0,1.0,-3.4261608123779297,0.95676451921463,2.469396114349365,0.187255173921585,0.9740228056907654,0.9740228056907654,0.0,225.78456115722656,292.0,58103.82421875,0.0,3613.477294921875,1.0,279.4317932128906,283.12646484375,295.8532409667969,299.5395812988281,293.1499938964844,293.1499938964844,279.45001220703125,33321.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921818733215332,1.0,0.0,0.0,3.758141040802002,3.7581655979156494,9.424090308129962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.5009765625,0.0,1636.2034912109375,1895.4371337890625,0.0,3605.93359375,0.9278735518455504,1.0,0.0,3.0,1.0,0.0
18105840,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8582020401954651,0.4980642795562744,0.4515180289745331,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9470800757408142,0.6601336598396301,0.6265043616294861,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8216785192489624,0.4338533580303192,0.3060894012451172,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8020126223564148,0.401858389377594,0.3847900032997131,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6742429733276367,0.236231118440628,1.0864460468292236,285.0142517089844,284.95001220703125,300.5858764648437,292.8760681152344,298.18701171875,297.25604248046875,285.01348876953125,1.0,0.6656429171562195,0.374174028635025,0.374174028635025,1.0,1.0,-3.4290032386779785,0.9572641253471376,2.4717390537261963,0.1871253103017807,0.9809576869010924,0.9809576869010924,0.0,226.57232666015625,295.0,58197.83984375,0.0,3624.92138671875,1.0,279.4425048828125,283.1210327148437,295.8580017089844,299.5634765625,293.1499938964844,293.1499938964844,279.1499938964844,33315.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215754866600036,1.0,0.0,0.0,3.782482147216797,3.782506942749024,9.546563433104891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.0263671875,0.0,1664.8006591796875,1895.4371337890625,0.0,3603.69091796875,0.9333176612854004,1.0,0.0,3.0,1.0,0.0
