time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105900,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8564525842666626,0.4973056018352508,0.4512335360050201,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.945700705051422,0.6608805060386658,0.6275739073753357,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8210638165473938,0.4349547624588012,0.3070719540119171,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8008587956428528,0.4021585881710052,0.3853281736373901,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6732763051986694,0.2364108264446258,1.0881118774414062,284.88055419921875,284.95001220703125,300.5965270996094,292.8681640625,298.1880187988281,297.2543029785156,284.8772888183594,1.0,0.667225182056427,0.3738731145858764,0.3738731145858764,1.0,1.0,-3.4337868690490723,0.9579253792762756,2.4758615493774414,0.1868069022893905,0.8917363286018372,0.8917363286018372,0.0,228.47882080078125,295.0,59281.61328125,0.0,3647.6201171875,1.0,279.1945495605469,282.9661865234375,295.9064636230469,299.782958984375,293.1499938964844,293.1499938964844,279.1499938964844,36907.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928424060344696,1.0,0.0,0.0,3.7648308277130127,3.7648561000823975,9.457671126256172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.537109375,0.0,1671.717041015625,1895.4371337890625,0.0,3666.6875,0.9297248721122742,1.0,0.0,3.0,1.0,0.0
18105960,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.853741466999054,0.4963278174400329,0.4504664242267608,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9431838989257812,0.6613844037055969,0.6281763911247253,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8196110725402832,0.4358827769756317,0.3078016340732574,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7988307476043701,0.4022752344608307,0.3855716288089752,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.671552300453186,0.236450508236885,1.0889214277267456,284.8965148925781,284.95001220703125,300.6072082519531,292.8601379394531,298.1872863769531,297.250244140625,284.8983154296875,1.0,0.6687731742858887,0.3735747039318084,0.3735747039318084,1.0,1.0,-3.435736179351806,0.9576636552810668,2.47807240486145,0.1861650496721267,0.8803485631942749,0.8803485631942749,0.0,231.01953125,298.0,59045.66015625,0.0,3667.236083984375,1.0,279.15679931640625,282.982177734375,295.8892517089844,299.7178649902344,293.1499938964844,293.1499938964844,279.45001220703125,38571.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311746954917908,1.0,0.0,0.0,3.686928033828736,3.686952829360962,9.070320174942026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.171875,0.0,1594.0770263671875,1895.4371337890625,0.0,3691.90380859375,0.9155049920082092,1.0,0.0,3.0,1.0,0.0
18106020,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8502225875854492,0.4959104359149933,0.449874073266983,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.940220057964325,0.6637320518493652,0.6301760673522949,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8182843923568726,0.4388335049152374,0.3097457885742187,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.796362578868866,0.403363972902298,0.3865094482898712,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6694337129592896,0.2370520085096359,1.0915857553482056,285.0152282714844,284.95001220703125,300.6285705566406,292.8439636230469,298.19482421875,297.2543029785156,285.0140686035156,1.0,0.6718389987945557,0.3729779124259949,0.3729779124259949,1.0,1.0,-3.444089889526367,0.9586062431335448,2.4854836463928223,0.1851436644792556,0.9859572649002076,0.9859572649002076,0.0,234.95367431640625,301.0,58358.734375,0.0,3710.66259765625,1.0,279.4435119628906,283.11590576171875,295.824951171875,299.5407409667969,293.1499938964844,293.1499938964844,279.1499938964844,33311.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923713743686676,1.0,0.0,0.0,3.799848318099976,3.799873352050781,9.63442516876967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.4482421875,0.0,1685.4144287109375,1895.4371337890625,0.0,3623.39111328125,0.9369809031486512,1.0,0.0,3.0,1.0,0.0
18106080,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8502225875854492,0.4959104359149933,0.449874073266983,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.940220057964325,0.6637320518493652,0.6301760673522949,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8182843923568726,0.4388335049152374,0.3097457885742187,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.796362578868866,0.403363972902298,0.3865094482898712,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6694337129592896,0.2370520085096359,1.0915857553482056,285.0152282714844,284.95001220703125,300.6285705566406,292.8439636230469,298.19482421875,297.2543029785156,285.0140686035156,1.0,0.6718389987945557,0.3729779124259949,0.3729779124259949,1.0,1.0,-3.444089889526367,0.9586062431335448,2.4854836463928223,0.1851436644792556,0.9859572649002076,0.9859572649002076,0.0,234.95367431640625,301.0,58358.734375,0.0,3710.66259765625,1.0,279.4435119628906,283.11590576171875,295.824951171875,299.5407409667969,293.1499938964844,293.1499938964844,279.1499938964844,33311.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923713743686676,1.0,0.0,0.0,3.799848318099976,3.799873352050781,9.63442516876967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.4482421875,0.0,1685.4144287109375,1895.4371337890625,0.0,3623.39111328125,0.9369809031486512,1.0,0.0,3.0,1.0,0.0
18106140,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8461461067199707,0.494177907705307,0.4488373100757599,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9365657567977904,0.6648946404457092,0.6317785382270813,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8164774775505066,0.4409306943416595,0.3115116655826568,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7934302091598511,0.4037373065948486,0.3872562050819397,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6669617295265198,0.2372267097234726,1.0938690900802612,284.8949890136719,284.95001220703125,300.6499938964844,292.82763671875,298.195068359375,297.2484436035156,284.89678955078125,1.0,0.6748586893081665,0.3723811209201813,0.3723811209201813,1.0,1.0,-3.4505491256713867,0.9589080214500428,2.491641044616699,0.1841539144515991,0.8835294246673584,0.8835294246673584,0.0,239.2963714599609,289.0,59214.6171875,0.0,3752.023193359375,1.0,279.15631103515625,282.97479248046875,295.8568115234375,299.6956787109375,293.1499938964844,293.1499938964844,279.45001220703125,38612.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933354914188385,1.0,0.0,0.0,3.704073429107666,3.704098463058472,9.154875897365856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.96875,0.0,1613.9989013671875,1895.4371337890625,0.0,3711.85400390625,0.9192458391189576,1.0,0.0,3.0,1.0,0.0
18106200,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8461461067199707,0.494177907705307,0.4488373100757599,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9365657567977904,0.6648946404457092,0.6317785382270813,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8164774775505066,0.4409306943416595,0.3115116655826568,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7934302091598511,0.4037373065948486,0.3872562050819397,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6669617295265198,0.2372267097234726,1.0938690900802612,284.8949890136719,284.95001220703125,300.6499938964844,292.82763671875,298.195068359375,297.2484436035156,284.89678955078125,1.0,0.6748586893081665,0.3723811209201813,0.3723811209201813,1.0,1.0,-3.4505491256713867,0.9589080214500428,2.491641044616699,0.1841539144515991,0.8835294246673584,0.8835294246673584,0.0,239.2963714599609,289.0,59214.6171875,0.0,3752.023193359375,1.0,279.15631103515625,282.97479248046875,295.8568115234375,299.6956787109375,293.1499938964844,293.1499938964844,279.45001220703125,38612.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933354914188385,1.0,0.0,0.0,3.704073429107666,3.704098463058472,9.154875897365856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.96875,0.0,1613.9989013671875,1895.4371337890625,0.0,3711.85400390625,0.9192458391189576,1.0,0.0,3.0,1.0,0.0
18106260,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8437857627868652,0.4937734007835388,0.4482042491436004,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9349752068519592,0.6671692132949829,0.6336535811424255,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8161979913711548,0.4439685046672821,0.3134752213954925,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7920252084732056,0.4047912061214447,0.3881086111068725,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6657313108444214,0.2377901822328567,1.0961217880249023,285.0155639648437,284.95001220703125,300.6714172363281,292.8111877441406,298.2027587890625,297.2527160644531,285.0144348144531,1.0,0.6771344542503357,0.3718036413192749,0.3718036413192749,1.0,1.0,-3.458130121231079,0.95963716506958,2.498492956161499,0.1830996870994568,0.9901493787765504,0.9901493787765504,0.0,242.029525756836,277.0,58497.01953125,0.0,3786.81640625,1.0,279.443603515625,283.1108093261719,295.79180908203125,299.5162353515625,293.1499938964844,293.1499938964844,279.1499938964844,33366.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258082509040833,1.0,0.0,0.0,3.814206600189209,3.8142318725585938,9.70737346506212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.25390625,0.0,1703.054931640625,1895.4371337890625,0.0,3642.66064453125,0.9402661919593812,1.0,0.0,3.0,1.0,0.0
18106320,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8437857627868652,0.4937734007835388,0.4482042491436004,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9349752068519592,0.6671692132949829,0.6336535811424255,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8161979913711548,0.4439685046672821,0.3134752213954925,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7920252084732056,0.4047912061214447,0.3881086111068725,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6657313108444214,0.2377901822328567,1.0961217880249023,285.0155639648437,284.95001220703125,300.6714172363281,292.8111877441406,298.2027587890625,297.2527160644531,285.0144348144531,1.0,0.6771344542503357,0.3718036413192749,0.3718036413192749,1.0,1.0,-3.458130121231079,0.95963716506958,2.498492956161499,0.1830996870994568,0.9901493787765504,0.9901493787765504,0.0,242.029525756836,277.0,58497.01953125,0.0,3786.81640625,1.0,279.443603515625,283.1108093261719,295.79180908203125,299.5162353515625,293.1499938964844,293.1499938964844,279.1499938964844,33366.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258082509040833,1.0,0.0,0.0,3.814206600189209,3.8142318725585938,9.70737346506212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.25390625,0.0,1703.054931640625,1895.4371337890625,0.0,3642.66064453125,0.9402661919593812,1.0,0.0,3.0,1.0,0.0
18106380,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8417499661445618,0.4920667707920074,0.4471031129360199,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9339303374290466,0.6682577729225159,0.635098397731781,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8163095712661743,0.4461514055728912,0.3152338564395904,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7910619974136353,0.4051364660263061,0.3887371718883514,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6649001240730286,0.2379381507635116,1.0978400707244873,284.8935241699219,284.95001220703125,300.6928100585937,292.7947692871094,298.2030334472656,297.2470092773437,284.89532470703125,1.0,0.6787503361701965,0.3712261319160461,0.3712261319160461,1.0,1.0,-3.4634926319122314,0.9596249461174012,2.503867626190185,0.1820496618747711,0.8862124085426331,0.8862124085426331,0.0,243.9833374023437,265.0,59349.8046875,0.0,3811.619140625,1.0,279.1561889648437,282.9681091308594,295.8235778808594,299.67071533203125,293.1499938964844,293.1499938964844,279.45001220703125,38631.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353641867637634,1.0,0.0,0.0,3.718900442123413,3.7189254760742174,9.228314183928888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.9521484375,0.0,1631.2476806640625,1895.4371337890625,0.0,3730.20947265625,0.9225454926490784,1.0,0.0,3.0,1.0,0.0
18106440,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8417499661445618,0.4920667707920074,0.4471031129360199,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9339303374290466,0.6682577729225159,0.635098397731781,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8163095712661743,0.4461514055728912,0.3152338564395904,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7910619974136353,0.4051364660263061,0.3887371718883514,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6649001240730286,0.2379381507635116,1.0978400707244873,284.8935241699219,284.95001220703125,300.6928100585937,292.7947692871094,298.2030334472656,297.2470092773437,284.89532470703125,1.0,0.6787503361701965,0.3712261319160461,0.3712261319160461,1.0,1.0,-3.4634926319122314,0.9596249461174012,2.503867626190185,0.1820496618747711,0.8862124085426331,0.8862124085426331,0.0,243.9833374023437,265.0,59349.8046875,0.0,3811.619140625,1.0,279.1561889648437,282.9681091308594,295.8235778808594,299.67071533203125,293.1499938964844,293.1499938964844,279.45001220703125,38631.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353641867637634,1.0,0.0,0.0,3.718900442123413,3.7189254760742174,9.228314183928888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.9521484375,0.0,1631.2476806640625,1895.4371337890625,0.0,3730.20947265625,0.9225454926490784,1.0,0.0,3.0,1.0,0.0
18106500,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8409498333930969,0.4917709529399872,0.4465247094631195,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9336752891540528,0.6692531108856201,0.6357413530349731,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8165649175643921,0.4476278126239776,0.3160867094993591,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7907599210739136,0.4055685698986053,0.388971745967865,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6646080017089844,0.2381482720375061,1.0983332395553589,285.0191345214844,284.95001220703125,300.7034606933594,292.7865905761719,298.2060546875,297.2481384277344,285.0216979980469,1.0,0.6793100237846375,0.3709373772144317,0.3709373772144317,1.0,1.0,-3.4654643535614014,0.95939302444458,2.5060713291168213,0.1813102215528488,0.9722030758857728,0.9722030758857728,0.0,244.6381225585937,265.0,58432.94921875,0.0,3820.393798828125,1.0,279.40362548828125,283.11016845703125,295.75927734375,299.44488525390625,293.1499938964844,293.1499938964844,279.45001220703125,34368.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296180605888368,1.0,0.0,0.0,3.760001659393311,3.760026454925537,9.433424565941096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.9150390625,0.0,1646.453857421875,1895.4371337890625,0.0,3677.6396484375,0.93044251203537,1.0,0.0,3.0,1.0,0.0
18106560,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8412532806396484,0.4916969239711761,0.4464094638824463,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9347968697547911,0.6704748868942261,0.6368213295936584,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8178364634513855,0.4492986500263214,0.3172005414962768,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7914953231811523,0.4061769247055053,0.389480859041214,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6651955246925354,0.2384909838438034,1.099592924118042,285.0157165527344,284.95001220703125,300.714111328125,292.7784423828125,298.2108764648437,297.2516174316406,285.0145874023437,1.0,0.6797409057617188,0.3706519603729248,0.3706519603729248,1.0,1.0,-3.4700889587402344,0.9600302577018738,2.510058879852295,0.1808862537145614,0.9933719635009766,0.9933719635009766,0.0,244.38233947753903,253.0,58598.78515625,0.0,3830.371826171875,1.0,279.44366455078125,283.10614013671875,295.7583312988281,299.4889221191406,293.1499938964844,293.1499938964844,279.1499938964844,33419.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277042150497437,1.0,0.0,0.0,3.825752973556519,3.8257782459259033,9.766234825292486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.36328125,0.0,1717.399169921875,1895.4371337890625,0.0,3660.080322265625,0.9429672360420228,1.0,0.0,3.0,1.0,0.0
18106620,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8409063220024109,0.4900369346141815,0.4452723264694214,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9359918236732484,0.6715068221092224,0.638134241104126,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8195932507514954,0.4515877664089203,0.3189737498760223,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7922093868255615,0.4065141677856445,0.3900200128555298,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6657588481903076,0.2386369407176971,1.1009050607681274,284.8924865722656,284.95001220703125,300.7353210449219,292.7622985839844,298.21124267578125,297.2461853027344,284.894287109375,1.0,0.6801767945289612,0.3700810968875885,0.3700810968875885,1.0,1.0,-3.474670886993408,0.9597723484039308,2.514898538589477,0.1797662377357483,0.888353168964386,0.888353168964386,0.0,244.1890563964844,241.0,59449.66015625,0.0,3840.627685546875,1.0,279.1561279296875,282.9623413085937,295.79052734375,299.6434631347656,293.1499938964844,293.1499938964844,279.45001220703125,38651.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937138020992279,1.0,0.0,0.0,3.730663061141968,3.730688333511353,9.286783893003304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.69677734375,0.0,1645.050537109375,1895.4371337890625,0.0,3746.3896484375,0.9251707196235656,1.0,0.0,3.0,1.0,0.0
18106680,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8409063220024109,0.4900369346141815,0.4452723264694214,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9359918236732484,0.6715068221092224,0.638134241104126,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8195932507514954,0.4515877664089203,0.3189737498760223,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7922093868255615,0.4065141677856445,0.3900200128555298,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6657588481903076,0.2386369407176971,1.1009050607681274,284.8924865722656,284.95001220703125,300.7353210449219,292.7622985839844,298.21124267578125,297.2461853027344,284.894287109375,1.0,0.6801767945289612,0.3700810968875885,0.3700810968875885,1.0,1.0,-3.474670886993408,0.9597723484039308,2.514898538589477,0.1797662377357483,0.888353168964386,0.888353168964386,0.0,244.1890563964844,241.0,59449.66015625,0.0,3840.627685546875,1.0,279.1561279296875,282.9623413085937,295.79052734375,299.6434631347656,293.1499938964844,293.1499938964844,279.45001220703125,38651.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937138020992279,1.0,0.0,0.0,3.730663061141968,3.730688333511353,9.286783893003304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.69677734375,0.0,1645.050537109375,1895.4371337890625,0.0,3746.3896484375,0.9251707196235656,1.0,0.0,3.0,1.0,0.0
18106740,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.841969907283783,0.4897134602069855,0.4445459246635437,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9389281272888184,0.6736775040626526,0.6397325992584229,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.822637677192688,0.4548567831516266,0.3209645748138428,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7942057251930237,0.4075536727905273,0.3906830251216888,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6673610210418701,0.239194631576538,1.1023030281066897,285.015625,284.95001220703125,300.75634765625,292.74639892578125,298.2192687988281,297.251220703125,285.0145263671875,1.0,0.6800850629806519,0.3695102334022522,0.3695102334022522,1.0,1.0,-3.4805831909179688,0.9599534273147584,2.520629644393921,0.1785301715135574,0.995941996574402,0.995941996574402,0.0,242.60205078125,229.0,58675.56640625,0.0,3845.96630859375,1.0,279.4437561035156,283.1016540527344,295.725830078125,299.4610290527344,293.1499938964844,293.1499938964844,279.1499938964844,33475.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293560981750488,1.0,0.0,0.0,3.8355212211608887,3.835546731948853,9.816169495024951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.6083984375,0.0,1729.685302734375,1895.4371337890625,0.0,3675.237548828125,0.9451633095741272,1.0,0.0,3.0,1.0,0.0
18106800,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.841969907283783,0.4897134602069855,0.4445459246635437,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9389281272888184,0.6736775040626526,0.6397325992584229,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.822637677192688,0.4548567831516266,0.3209645748138428,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7942057251930237,0.4075536727905273,0.3906830251216888,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6673610210418701,0.239194631576538,1.1023030281066897,285.015625,284.95001220703125,300.75634765625,292.74639892578125,298.2192687988281,297.251220703125,285.0145263671875,1.0,0.6800850629806519,0.3695102334022522,0.3695102334022522,1.0,1.0,-3.4805831909179688,0.9599534273147584,2.520629644393921,0.1785301715135574,0.995941996574402,0.995941996574402,0.0,242.60205078125,229.0,58675.56640625,0.0,3845.96630859375,1.0,279.4437561035156,283.1016540527344,295.725830078125,299.4610290527344,293.1499938964844,293.1499938964844,279.1499938964844,33475.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293560981750488,1.0,0.0,0.0,3.8355212211608887,3.835546731948853,9.816169495024951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.6083984375,0.0,1729.685302734375,1895.4371337890625,0.0,3675.237548828125,0.9451633095741272,1.0,0.0,3.0,1.0,0.0
18106860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8430917859077454,0.4880995452404022,0.4433828294277191,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.942048966884613,0.6746527552604675,0.6409252285957336,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8258208632469177,0.457254022359848,0.322762668132782,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7963941097259521,0.4078868329524994,0.3911488950252533,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6691671013832092,0.2393461018800735,1.1033053398132324,284.89166259765625,284.95001220703125,300.7771911621094,292.7308959960937,298.2196044921875,297.2460021972656,284.8934631347656,1.0,0.6795270442962646,0.3689353168010711,0.3689353168010711,1.0,1.0,-3.484558582305908,0.959476351737976,2.5250821113586426,0.1773277372121811,0.8901982307434082,0.8901982307434082,0.0,240.5784912109375,217.0,59527.06640625,0.0,3843.856689453125,1.0,279.1560363769531,282.95721435546875,295.7586975097656,299.6159362792969,293.1499938964844,293.1499938964844,279.45001220703125,38663.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387014508247375,1.0,0.0,0.0,3.7404768466949454,3.740502119064331,9.335706749880046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.6240234375,0.0,1656.5966796875,1895.4371337890625,0.0,3760.630615234375,0.9273589253425598,1.0,0.0,3.0,1.0,0.0
18106920,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8430917859077454,0.4880995452404022,0.4433828294277191,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.942048966884613,0.6746527552604675,0.6409252285957336,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8258208632469177,0.457254022359848,0.322762668132782,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7963941097259521,0.4078868329524994,0.3911488950252533,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6691671013832092,0.2393461018800735,1.1033053398132324,284.89166259765625,284.95001220703125,300.7771911621094,292.7308959960937,298.2196044921875,297.2460021972656,284.8934631347656,1.0,0.6795270442962646,0.3689353168010711,0.3689353168010711,1.0,1.0,-3.484558582305908,0.959476351737976,2.5250821113586426,0.1773277372121811,0.8901982307434082,0.8901982307434082,0.0,240.5784912109375,217.0,59527.06640625,0.0,3843.856689453125,1.0,279.1560363769531,282.95721435546875,295.7586975097656,299.6159362792969,293.1499938964844,293.1499938964844,279.45001220703125,38663.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387014508247375,1.0,0.0,0.0,3.7404768466949454,3.740502119064331,9.335706749880046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.6240234375,0.0,1656.5966796875,1895.4371337890625,0.0,3760.630615234375,0.9273589253425598,1.0,0.0,3.0,1.0,0.0
18106980,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8449611663818359,0.4878591895103454,0.4426672756671905,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9457563161849976,0.6764224767684937,0.6420862674713135,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8293372988700867,0.4600888788700104,0.3244108855724334,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7990549206733704,0.4087433516979217,0.3915930986404419,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.671350359916687,0.2398047298192978,1.1040775775909424,285.0205383300781,284.95001220703125,300.7945251464844,292.7182006835937,298.22625732421875,297.2503662109375,285.0194702148437,1.0,0.678706705570221,0.3684523999691009,0.3684523999691009,1.0,1.0,-3.4885294437408447,0.9592878222465516,2.5292415618896484,0.1761485338211059,0.9941577911376952,0.9941577911376952,0.0,238.010009765625,217.0,58677.76953125,0.0,3838.501708984375,1.0,279.4381103515625,283.1023254394531,295.69110107421875,299.4174499511719,293.1499938964844,293.1499938964844,279.45001220703125,33496.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309843182563782,1.0,0.0,0.0,3.828196048736572,3.828221321105957,9.778710818864056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.359375,0.0,1720.957763671875,1895.4371337890625,0.0,3690.16015625,0.9436739683151244,1.0,0.0,3.0,1.0,0.0
18107040,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8455929756164551,0.4878202378749847,0.4426325261592865,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9467930793762208,0.6767743825912476,0.6424080729484558,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8302604556083679,0.4606446623802185,0.3247861266136169,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7998255491256714,0.4089266359806061,0.3917444348335266,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6719971895217896,0.2399125099182129,1.1044245958328247,285.0157775878906,284.95001220703125,300.7978210449219,292.7158203125,298.2276611328125,297.2513732910156,285.0146789550781,1.0,0.6785232424736023,0.3683604300022125,0.3683604300022125,1.0,1.0,-3.4899258613586426,0.9594571590423584,2.530468702316284,0.1760114133358001,0.9982353448867798,0.9982353448867798,0.0,237.3079833984375,205.0,58734.3984375,0.0,3837.8076171875,1.0,279.4438171386719,283.0977478027344,295.6947326660156,299.43316650390625,293.1499938964844,293.1499938964844,279.1499938964844,33513.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308170080184937,1.0,0.0,0.0,3.843496322631836,3.8435218334198,9.857033091975609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.86328125,0.0,1739.697509765625,1895.4371337890625,0.0,3688.627685546875,0.9469941854476928,1.0,0.0,3.0,1.0,0.0
18107100,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8472834825515747,0.487157940864563,0.4422927796840668,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9497003555297852,0.6773711442947388,0.6432017087936401,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8329154849052429,0.4619934856891632,0.3258412182331085,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8020039796829224,0.4091916680335998,0.3921036422252655,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6738387942314148,0.2400652319192886,1.1052511930465698,284.8797302246094,284.95001220703125,300.8080444335937,292.70849609375,298.2287902832031,297.2501525878906,284.8761901855469,1.0,0.6778841614723206,0.3680729568004608,0.3680729568004608,1.0,1.0,-3.4931743144989014,0.9596207737922668,2.53355360031128,0.1755469888448715,0.9075345396995544,0.9075345396995544,0.0,235.2647857666016,205.0,59841.94140625,0.0,3833.738525390625,1.0,279.1933898925781,282.9404296875,295.7443542480469,299.6534423828125,293.1499938964844,293.1499938964844,279.1499938964844,36849.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374572038650512,1.0,0.0,0.0,3.826045274734497,3.826071262359619,9.76772753347177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.4833984375,0.0,1744.6507568359375,1895.4371337890625,0.0,3749.29833984375,0.9435721039772034,1.0,0.0,3.0,1.0,0.0
18107160,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8481238484382629,0.4862573742866516,0.4414557814598083,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9516006112098694,0.6776962876319885,0.6434921026229858,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8348321318626404,0.4631537199020386,0.3266184329986572,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8034076690673828,0.4092599153518677,0.3921501636505127,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6750121116638184,0.2400738149881363,1.1051833629608154,284.891357421875,284.95001220703125,300.81817626953125,292.7012939453125,298.2279968261719,297.2463684082031,284.89312744140625,1.0,0.6771280169487,0.3677954971790313,0.3677954971790313,1.0,1.0,-3.493429660797119,0.9588465690612792,2.53458309173584,0.1747797280550003,0.8921077847480774,0.8921077847480774,0.0,233.7368927001953,193.0,59590.2734375,0.0,3825.265380859375,1.0,279.1563720703125,282.9529724121094,295.728515625,299.5890808105469,293.1499938964844,293.1499938964844,279.45001220703125,38621.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940043032169342,1.0,0.0,0.0,3.748990058898926,3.749015331268311,9.378250638292228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.26123046875,0.0,1666.259521484375,1895.4371337890625,0.0,3772.836181640625,0.9293022751808168,1.0,0.0,3.0,1.0,0.0
18107220,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8520917296409607,0.4860201179981231,0.44069305062294,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9579070806503296,0.6797664165496826,0.644870936870575,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8407513499259949,0.4666650593280792,0.3286833465099334,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8082224130630493,0.4103011786937713,0.3926917910575866,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6790975332260132,0.2406512349843979,1.1060899496078491,285.0159912109375,284.95001220703125,300.8382263183594,292.6874389648437,298.236083984375,297.2519836425781,285.0149230957031,1.0,0.6753569841384888,0.3672405779361725,0.3672405779361725,1.0,1.0,-3.498386144638061,0.9587455987930298,2.5396406650543213,0.1734721362590789,1.0,1.0,0.0,229.046615600586,181.0,58783.5078125,0.0,3809.653564453125,1.0,279.4438781738281,283.0942077636719,295.6658935546875,299.4068908691406,293.1499938964844,293.1499938964844,279.1499938964844,33544.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932094931602478,1.0,0.0,0.0,3.8504538536071777,3.8504793643951416,9.892752359519363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.388671875,0.0,1748.4493408203125,1895.4371337890625,0.0,3700.328369140625,0.9485902786254884,1.0,0.0,3.0,1.0,0.0
18107280,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8520917296409607,0.4860201179981231,0.44069305062294,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9579070806503296,0.6797664165496826,0.644870936870575,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8407513499259949,0.4666650593280792,0.3286833465099334,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8082224130630493,0.4103011786937713,0.3926917910575866,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6790975332260132,0.2406512349843979,1.1060899496078491,285.0159912109375,284.95001220703125,300.8382263183594,292.6874389648437,298.236083984375,297.2519836425781,285.0149230957031,1.0,0.6753569841384888,0.3672405779361725,0.3672405779361725,1.0,1.0,-3.498386144638061,0.9587455987930298,2.5396406650543213,0.1734721362590789,1.0,1.0,0.0,229.046615600586,181.0,58783.5078125,0.0,3809.653564453125,1.0,279.4438781738281,283.0942077636719,295.6658935546875,299.4068908691406,293.1499938964844,293.1499938964844,279.1499938964844,33544.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932094931602478,1.0,0.0,0.0,3.8504538536071777,3.8504793643951416,9.892752359519363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.388671875,0.0,1748.4493408203125,1895.4371337890625,0.0,3700.328369140625,0.9485902786254884,1.0,0.0,3.0,1.0,0.0
18107340,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8560904860496521,0.4845026135444641,0.4395037293434143,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9641108512878418,0.6806294918060303,0.6458483338356018,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8468533754348755,0.4692813456058502,0.3305524587631225,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8130063414573669,0.4106332659721374,0.3930448889732361,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6833620667457581,0.2408225685358047,1.106652021408081,284.8917541503906,284.95001220703125,300.8579406738281,292.6742858886719,298.2362976074219,297.2471008300781,284.8932800292969,1.0,0.6732584834098816,0.3666856288909912,0.3666856288909912,1.0,1.0,-3.5014913082122803,0.9580308198928832,2.5434603691101074,0.1722231954336166,0.8939011693000793,0.8939011693000793,0.0,224.18858337402344,169.0,59643.765625,0.0,3788.35693359375,1.0,279.1568603515625,282.9494323730469,295.7005615234375,299.5636291503906,293.1499938964844,293.1499938964844,279.45001220703125,38592.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412202835083008,1.0,0.0,0.0,3.756472110748291,3.756497621536255,9.415721251571084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.94921875,0.0,1674.84814453125,1895.4371337890625,0.0,3783.534912109375,0.9309266805648804,1.0,0.0,3.0,1.0,0.0
18107400,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8560904860496521,0.4845026135444641,0.4395037293434143,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9641108512878418,0.6806294918060303,0.6458483338356018,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8468533754348755,0.4692813456058502,0.3305524587631225,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8130063414573669,0.4106332659721374,0.3930448889732361,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6833620667457581,0.2408225685358047,1.106652021408081,284.8917541503906,284.95001220703125,300.8579406738281,292.6742858886719,298.2362976074219,297.2471008300781,284.8932800292969,1.0,0.6732584834098816,0.3666856288909912,0.3666856288909912,1.0,1.0,-3.5014913082122803,0.9580308198928832,2.5434603691101074,0.1722231954336166,0.8939011693000793,0.8939011693000793,0.0,224.18858337402344,169.0,59643.765625,0.0,3788.35693359375,1.0,279.1568603515625,282.9494323730469,295.7005615234375,299.5636291503906,293.1499938964844,293.1499938964844,279.45001220703125,38592.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412202835083008,1.0,0.0,0.0,3.756472110748291,3.756497621536255,9.415721251571084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.94921875,0.0,1674.84814453125,1895.4371337890625,0.0,3783.534912109375,0.9309266805648804,1.0,0.0,3.0,1.0,0.0
18107460,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8617063760757446,0.4843121170997619,0.4387431442737579,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9716642498970032,0.682651162147522,0.6471362113952637,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8545399904251099,0.4729162454605102,0.3326682448387146,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8189510107040405,0.4116798937320709,0.3935454785823822,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.688813328742981,0.2414138317108154,1.1074000597000122,285.0165710449219,284.95001220703125,300.87725830078125,292.6619873046875,298.2444152832031,297.2529602050781,285.0155639648437,1.0,0.6708412766456604,0.3661652505397796,0.3661652505397796,1.0,1.0,-3.50616192817688,0.9579315185546876,2.5482304096221924,0.1709785759449005,1.0,1.0,0.0,218.3017578125,157.0,58825.87109375,0.0,3764.77197265625,1.0,279.4439697265625,283.09130859375,295.6399230957031,299.3829345703125,293.1499938964844,293.1499938964844,279.1499938964844,33579.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331934452056884,1.0,0.0,0.0,3.856277227401733,3.856302738189697,9.922697472575237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.630859375,0.0,1755.8677978515625,1895.4371337890625,0.0,3710.377197265625,0.9499166011810304,1.0,0.0,3.0,1.0,0.0
18107520,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8617063760757446,0.4843121170997619,0.4387431442737579,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9716642498970032,0.682651162147522,0.6471362113952637,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8545399904251099,0.4729162454605102,0.3326682448387146,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8189510107040405,0.4116798937320709,0.3935454785823822,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.688813328742981,0.2414138317108154,1.1074000597000122,285.0165710449219,284.95001220703125,300.87725830078125,292.6619873046875,298.2444152832031,297.2529602050781,285.0155639648437,1.0,0.6708412766456604,0.3661652505397796,0.3661652505397796,1.0,1.0,-3.50616192817688,0.9579315185546876,2.5482304096221924,0.1709785759449005,1.0,1.0,0.0,218.3017578125,157.0,58825.87109375,0.0,3764.77197265625,1.0,279.4439697265625,283.09130859375,295.6399230957031,299.3829345703125,293.1499938964844,293.1499938964844,279.1499938964844,33579.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331934452056884,1.0,0.0,0.0,3.856277227401733,3.856302738189697,9.922697472575237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.630859375,0.0,1755.8677978515625,1895.4371337890625,0.0,3710.377197265625,0.9499166011810304,1.0,0.0,3.0,1.0,0.0
18107580,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8674154281616211,0.4828428030014038,0.4375576078891754,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9789207577705384,0.6834576725959778,0.6480227708816528,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.862521767616272,0.4756412804126739,0.3345845639705658,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8249504566192627,0.4120147228240967,0.3938606381416321,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6944677233695984,0.2415983825922012,1.1078240871429443,284.89166259765625,284.95001220703125,300.89617919921875,292.6506042480469,298.2445678710937,297.2481994628906,284.8931884765625,1.0,0.6681497693061829,0.3656448423862457,0.3656448423862457,1.0,1.0,-3.509007453918457,0.9572325348854064,2.551774978637696,0.1698015630245208,0.8955475091934204,0.8955475091934204,0.0,212.3560333251953,145.0,59697.296875,0.0,3736.220703125,1.0,279.15679931640625,282.9458312988281,295.6765441894531,299.5420227050781,293.1499938964844,293.1499938964844,279.45001220703125,38573.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942245602607727,1.0,0.0,0.0,3.763410806655884,3.763436317443848,9.45053841405752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.50244140625,0.0,1682.89794921875,1895.4371337890625,0.0,3792.843994140625,0.9324559569358826,1.0,0.0,3.0,1.0,0.0
18107640,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8674154281616211,0.4828428030014038,0.4375576078891754,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9789207577705384,0.6834576725959778,0.6480227708816528,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.862521767616272,0.4756412804126739,0.3345845639705658,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8249504566192627,0.4120147228240967,0.3938606381416321,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6944677233695984,0.2415983825922012,1.1078240871429443,284.89166259765625,284.95001220703125,300.89617919921875,292.6506042480469,298.2445678710937,297.2481994628906,284.8931884765625,1.0,0.6681497693061829,0.3656448423862457,0.3656448423862457,1.0,1.0,-3.509007453918457,0.9572325348854064,2.551774978637696,0.1698015630245208,0.8955475091934204,0.8955475091934204,0.0,212.3560333251953,145.0,59697.296875,0.0,3736.220703125,1.0,279.15679931640625,282.9458312988281,295.6765441894531,299.5420227050781,293.1499938964844,293.1499938964844,279.45001220703125,38573.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942245602607727,1.0,0.0,0.0,3.763410806655884,3.763436317443848,9.45053841405752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.50244140625,0.0,1682.89794921875,1895.4371337890625,0.0,3792.843994140625,0.9324559569358826,1.0,0.0,3.0,1.0,0.0
18107700,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8704500794410706,0.4826512932777405,0.4369451403617859,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9825101494789124,0.6843166947364807,0.6483905911445618,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8667296767234802,0.4774142503738403,0.3355273306369781,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8280433416366577,0.412445455789566,0.3939483761787414,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6973710060119629,0.2418301701545715,1.1077262163162231,285.0185852050781,284.95001220703125,300.90545654296875,292.6452941894531,298.24761962890625,297.2499694824219,285.0212097167969,1.0,0.6666898131370544,0.3653846681118011,0.3653846681118011,1.0,1.0,-3.5098276138305664,0.9566956758499146,2.5531320571899414,0.1690103709697723,0.9819599390029908,0.9819599390029908,0.0,209.30923461914065,145.0,58744.171875,0.0,3720.006103515625,1.0,279.4047241210937,283.0917358398437,295.61572265625,299.31768798828125,293.1499938964844,293.1499938964844,279.45001220703125,34527.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936314582824707,1.0,0.0,0.0,3.799991607666016,3.8000168800354,9.635151627662708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.564453125,0.0,1695.0628662109375,1895.4371337890625,0.0,3738.881591796875,0.9394931197166444,1.0,0.0,3.0,1.0,0.0
