time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107760,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.874984085559845,0.4826897084712982,0.4367957413196563,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9872515201568604,0.6854209303855896,0.6492165923118591,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8723858594894409,0.4793920516967773,0.3367504775524139,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8323541879653931,0.4130626022815704,0.3943238258361816,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7014375329017639,0.2422012537717819,1.108442306518555,285.0172424316406,284.95001220703125,300.91461181640625,292.6402282714844,298.2525329589844,297.2541809082031,285.0163879394531,1.0,0.6651872992515564,0.3651257157325744,0.3651257157325744,1.0,1.0,-3.51342248916626,0.957050085067749,2.5563724040985107,0.1685278266668319,1.0,1.0,0.0,205.4801025390625,133.0,58870.77734375,0.0,3705.940673828125,1.0,279.4437255859375,283.08892822265625,295.61798095703125,299.3629455566406,293.1499938964844,293.1499938964844,279.1499938964844,33636.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341729879379272,1.0,0.0,0.0,3.8611016273498535,3.8611271381378174,9.947540320354165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.9375,0.0,1762.251220703125,1895.4371337890625,0.0,3719.330810546875,0.9511110782623292,1.0,0.0,3.0,1.0,0.0
18107820,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8827781081199646,0.4812696576118469,0.4356186091899872,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9950657486915588,0.6861703991889954,0.6500158905982971,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8826913833618164,0.482225090265274,0.3387169539928436,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8400788307189941,0.4134015142917633,0.394607275724411,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.708658754825592,0.2423996031284332,1.108758807182312,284.89166259765625,284.95001220703125,300.9325866699219,292.6310119628906,298.2524719238281,297.24957275390625,284.8931884765625,1.0,0.6619950532913208,0.3646078705787658,0.3646078705787658,1.0,1.0,-3.516066074371338,0.956287682056427,2.559778451919556,0.1673286408185959,0.8972471952438354,0.8972471952438354,0.0,198.629623413086,121.0,59753.57421875,0.0,3671.34765625,1.0,279.1567687988281,282.9425354003906,295.6565246582031,299.5245056152344,293.1499938964844,293.1499938964844,279.45001220703125,38547.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431136846542358,1.0,0.0,0.0,3.770197868347168,3.770223617553711,9.484656402491964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.208984375,0.0,1690.7423095703125,1895.4371337890625,0.0,3800.71826171875,0.9339461922645568,1.0,0.0,3.0,1.0,0.0
18107880,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8827781081199646,0.4812696576118469,0.4356186091899872,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9950657486915588,0.6861703991889954,0.6500158905982971,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8826913833618164,0.482225090265274,0.3387169539928436,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8400788307189941,0.4134015142917633,0.394607275724411,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.708658754825592,0.2423996031284332,1.108758807182312,284.89166259765625,284.95001220703125,300.9325866699219,292.6310119628906,298.2524719238281,297.24957275390625,284.8931884765625,1.0,0.6619950532913208,0.3646078705787658,0.3646078705787658,1.0,1.0,-3.516066074371338,0.956287682056427,2.559778451919556,0.1673286408185959,0.8972471952438354,0.8972471952438354,0.0,198.629623413086,121.0,59753.57421875,0.0,3671.34765625,1.0,279.1567687988281,282.9425354003906,295.6565246582031,299.5245056152344,293.1499938964844,293.1499938964844,279.45001220703125,38547.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431136846542358,1.0,0.0,0.0,3.770197868347168,3.770223617553711,9.484656402491964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.208984375,0.0,1690.7423095703125,1895.4371337890625,0.0,3800.71826171875,0.9339461922645568,1.0,0.0,3.0,1.0,0.0
18107940,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8905008435249329,0.4811243116855621,0.4349128901958465,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9990000128746032,0.6883050203323364,0.645757257938385,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8929444551467896,0.4860629737377167,0.3409774601459503,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8476679921150208,0.414425641298294,0.3950961232185364,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7153111696243286,0.2429897785186767,1.1095460653305054,285.0141906738281,284.95001220703125,300.95001220703125,292.6229858398437,298.26031494140625,297.25616455078125,285.0127868652344,1.0,0.6585221290588379,0.3640899956226349,0.3640899956226349,1.0,1.0,-3.514383554458618,0.9541389346122742,2.5602447986602783,0.1656953692436218,1.0,1.0,0.0,192.3528747558593,109.0,58862.0859375,0.0,3629.515869140625,1.0,279.44403076171875,283.0846252441406,295.6001281738281,299.3470153808594,293.1499938964844,293.1499938964844,279.1499938964844,33695.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349446296691896,1.0,0.0,0.0,3.866408109664917,3.86643385887146,9.974902468457003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.5859375,0.0,1769.2608642578125,1895.4371337890625,0.0,3726.379150390625,0.9522579908370972,1.0,0.0,3.0,1.0,0.0
18108000,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8905008435249329,0.4811243116855621,0.4349128901958465,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9990000128746032,0.6883050203323364,0.645757257938385,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8929444551467896,0.4860629737377167,0.3409774601459503,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8476679921150208,0.414425641298294,0.3950961232185364,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7153111696243286,0.2429897785186767,1.1095460653305054,285.0141906738281,284.95001220703125,300.95001220703125,292.6229858398437,298.26031494140625,297.25616455078125,285.0127868652344,1.0,0.6585221290588379,0.3640899956226349,0.3640899956226349,1.0,1.0,-3.514383554458618,0.9541389346122742,2.5602447986602783,0.1656953692436218,1.0,1.0,0.0,192.3528747558593,109.0,58862.0859375,0.0,3629.515869140625,1.0,279.44403076171875,283.0846252441406,295.6001281738281,299.3470153808594,293.1499938964844,293.1499938964844,279.1499938964844,33695.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349446296691896,1.0,0.0,0.0,3.866408109664917,3.86643385887146,9.974902468457003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.5859375,0.0,1769.2608642578125,1895.4371337890625,0.0,3726.379150390625,0.9522579908370972,1.0,0.0,3.0,1.0,0.0
18108060,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8951945304870605,0.4796163141727447,0.4337866008281708,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.6909985542297363,0.6343023777008057,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9003163576126099,0.4888850152492523,0.3430377244949341,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8527975082397461,0.4146630764007568,0.3954180777072906,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.719552755355835,0.2431125491857528,1.110136866569519,284.8844299316406,284.95001220703125,300.9665832519531,292.6153259277344,298.263671875,297.2576599121094,284.8860778808594,1.0,0.654676616191864,0.3636053204536438,0.3636053204536438,1.0,1.0,-3.5028076171875,0.9489283561706544,2.5538792610168457,0.1631646603345871,0.8888956904411316,0.8888956904411316,0.0,187.9008178710937,97.0,59501.3515625,0.0,3574.64453125,1.0,279.1564636230469,282.9400634765625,295.6383361816406,299.4949645996094,293.1499938964844,293.1499938964844,279.45001220703125,39059.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434343576431274,1.0,0.0,0.0,3.755098342895508,3.755124092102051,9.408836945112852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.22216796875,0.0,1676.820556640625,1895.4371337890625,0.0,3803.62548828125,0.9310529828071594,1.0,0.0,3.0,1.0,0.0
18108120,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8951945304870605,0.4796163141727447,0.4337866008281708,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.6909985542297363,0.6343023777008057,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9003163576126099,0.4888850152492523,0.3430377244949341,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8527975082397461,0.4146630764007568,0.3954180777072906,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.719552755355835,0.2431125491857528,1.110136866569519,284.8844299316406,284.95001220703125,300.9665832519531,292.6153259277344,298.263671875,297.2576599121094,284.8860778808594,1.0,0.654676616191864,0.3636053204536438,0.3636053204536438,1.0,1.0,-3.5028076171875,0.9489283561706544,2.5538792610168457,0.1631646603345871,0.8888956904411316,0.8888956904411316,0.0,187.9008178710937,97.0,59501.3515625,0.0,3574.64453125,1.0,279.1564636230469,282.9400634765625,295.6383361816406,299.4949645996094,293.1499938964844,293.1499938964844,279.45001220703125,39059.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434343576431274,1.0,0.0,0.0,3.755098342895508,3.755124092102051,9.408836945112852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.22216796875,0.0,1676.820556640625,1895.4371337890625,0.0,3803.62548828125,0.9310529828071594,1.0,0.0,3.0,1.0,0.0
18108180,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9005764722824097,0.4794337749481201,0.4331168830394745,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9990000128746032,0.6955682635307312,0.6223719120025635,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9083056449890136,0.4924427568912506,0.3451581001281738,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8583943843841553,0.4155300259590149,0.3958378434181213,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.723992645740509,0.2436058223247528,1.1108603477478027,285.0039978027344,284.95001220703125,300.9808044433594,292.6078186035156,298.277099609375,297.27349853515625,285.00323486328125,1.0,0.6508260369300842,0.3631593883037567,0.3631593883037567,1.0,1.0,-3.491574048995972,0.943960964679718,2.5476131439208984,0.1606741845607757,0.9843586087226868,0.9843586087226868,0.0,183.37234497070312,97.0,58399.796875,0.0,3520.464111328125,1.0,279.4405822753906,283.08038330078125,295.5775146484375,299.2948913574219,293.1499938964844,293.1499938964844,279.45001220703125,34031.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93434739112854,1.0,0.0,0.0,3.83516788482666,3.835193395614624,9.8143607374368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.859375,0.0,1733.620361328125,1895.4371337890625,0.0,3720.92431640625,0.9456366896629332,1.0,0.0,3.0,1.0,0.0
18108240,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9011521935462952,0.4794136881828308,0.4331009984016418,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9990000128746032,0.6960233449935913,0.6211928129196167,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9091408848762512,0.4927527606487274,0.3453702628612518,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8589771389961243,0.4156104624271393,0.395904928445816,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7244517803192139,0.2436559796333313,1.1110219955444336,285.0020446777344,284.95001220703125,300.98199462890625,292.6071472167969,298.2784423828125,297.275146484375,285.0011901855469,1.0,0.6504788398742676,0.3631206154823303,0.3631206154823303,1.0,1.0,-3.4906673431396484,0.9435514211654664,2.547116041183472,0.1604693830013275,0.9858922362327576,0.9858922362327576,0.0,182.93865966796875,85.0,58412.890625,0.0,3515.6982421875,1.0,279.4430236816406,283.0787048339844,295.5797424316406,299.30078125,293.1499938964844,293.1499938964844,279.1499938964844,34040.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341692924499512,1.0,0.0,0.0,3.84063982963562,3.840665340423584,9.842386816671933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.830078125,0.0,1740.3582763671875,1895.4371337890625,0.0,3719.29736328125,0.9469121098518372,1.0,0.0,3.0,1.0,0.0
18108300,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9045158624649048,0.4787925481796264,0.4327763020992279,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9990000128746032,0.6985844969749451,0.6140709519386292,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9142454862594604,0.4943030178546905,0.3465663194656372,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8624650835990906,0.4158187508583069,0.39620241522789,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7271869778633118,0.2437960803508758,1.1117429733276367,284.86700439453125,284.95001220703125,300.9892883300781,292.6028747558594,298.2841491699219,297.2818603515625,284.8639221191406,1.0,0.6482601761817932,0.3628782629966736,0.3628782629966736,1.0,1.0,-3.48437762260437,0.9407919049263,2.543585538864136,0.1591545790433883,0.8912510275840759,0.8912510275840759,0.0,180.29962158203125,85.0,59312.95703125,0.0,3484.8994140625,1.0,279.1934814453125,282.9232177734375,295.6304626464844,299.5093994140625,293.1499938964844,293.1499938964844,279.1499938964844,37728.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398797750473022,1.0,0.0,0.0,3.808026790618897,3.80805253982544,9.675942465037224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.6455078125,0.0,1729.687255859375,1895.4371337890625,0.0,3771.3515625,0.9398993849754332,1.0,0.0,3.0,1.0,0.0
18108360,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9072884917259216,0.4779770374298095,0.4319797158241272,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.7010765075683594,0.6077018976211548,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9188199043273926,0.4956936538219452,0.3474760055541992,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.865446150302887,0.4158561527729034,0.3961882293224334,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7294952273368835,0.2438167184591293,1.1115782260894775,284.8843078613281,284.95001220703125,300.99627685546875,292.5984802246094,298.2889404296875,297.2868347167969,284.88629150390625,1.0,0.645951509475708,0.3627855479717254,0.3627855479717254,1.0,1.0,-3.476639747619629,0.9380024075508118,2.538637399673462,0.1581147611141204,0.876471757888794,0.876471757888794,0.0,177.86573791503906,73.0,58896.3125,0.0,3451.975830078125,1.0,279.15606689453125,282.9442138671875,295.61627197265625,299.4347229003906,293.1499938964844,293.1499938964844,279.45001220703125,39498.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414538145065308,1.0,0.0,0.0,3.712844133377075,3.712869167327881,9.198281532007968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.12109375,0.0,1630.845458984375,1895.4371337890625,0.0,3785.655517578125,0.921898603439331,1.0,0.0,3.0,1.0,0.0
18108420,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9154115319252014,0.4778223931789398,0.4313317537307739,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9990000128746032,0.7078263759613037,0.5924375057220459,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9304432272911072,0.4996822774410248,0.3498828411102295,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8732166290283203,0.4168147146701813,0.3966722190380096,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.73545902967453,0.2444220185279846,1.1126432418823242,285.0000305175781,284.95001220703125,301.0094299316406,292.5892944335937,298.3096008300781,297.3121032714844,284.9991149902344,1.0,0.6411020755767822,0.3626001477241516,0.3626001477241516,1.0,1.0,-3.462255477905273,0.9328361749649048,2.529419422149658,0.1561086177825927,0.9712441563606262,0.9712441563606262,0.0,172.30712890625,76.0,57900.921875,0.0,3385.028564453125,1.0,279.4427185058594,283.0858154296875,295.56005859375,299.24774169921875,293.1499938964844,293.1499938964844,279.1499938964844,34065.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318254590034484,1.0,0.0,0.0,3.7995951175689697,3.799620151519776,9.633140507503413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.9052734375,0.0,1690.98779296875,1895.4371337890625,0.0,3697.862060546875,0.9376785159111024,1.0,0.0,3.0,1.0,0.0
18108480,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9154115319252014,0.4778223931789398,0.4313317537307739,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9990000128746032,0.7078263759613037,0.5924375057220459,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9304432272911072,0.4996822774410248,0.3498828411102295,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8732166290283203,0.4168147146701813,0.3966722190380096,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.73545902967453,0.2444220185279846,1.1126432418823242,285.0000305175781,284.95001220703125,301.0094299316406,292.5892944335937,298.3096008300781,297.3121032714844,284.9991149902344,1.0,0.6411020755767822,0.3626001477241516,0.3626001477241516,1.0,1.0,-3.462255477905273,0.9328361749649048,2.529419422149658,0.1561086177825927,0.9712441563606262,0.9712441563606262,0.0,172.30712890625,76.0,57900.921875,0.0,3385.028564453125,1.0,279.4427185058594,283.0858154296875,295.56005859375,299.24774169921875,293.1499938964844,293.1499938964844,279.1499938964844,34065.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318254590034484,1.0,0.0,0.0,3.7995951175689697,3.799620151519776,9.633140507503413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.9052734375,0.0,1690.98779296875,1895.4371337890625,0.0,3697.862060546875,0.9376785159111024,1.0,0.0,3.0,1.0,0.0
18108540,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9229618310928344,0.4764711856842041,0.4302704632282257,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.7143495678901672,0.5785207748413086,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9412857890129088,0.5027585625648499,0.3520749807357788,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8805094957351685,0.4170908331871032,0.3969753980636596,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7411041259765625,0.2446703612804412,1.1135585308074951,284.8898620605469,284.95001220703125,301.0214233398437,292.5796813964844,298.32330322265625,297.328369140625,284.8915405273437,1.0,0.6366537809371948,0.3624147176742553,0.3624147176742553,1.0,1.0,-3.448343276977539,0.927819550037384,2.5205235481262207,0.1541807651519775,0.8684151768684387,0.8684151768684387,0.0,167.31597900390625,79.0,58389.296875,0.0,3323.0390625,1.0,279.1564636230469,282.9573669433594,295.5971984863281,299.3825988769531,293.1499938964844,293.1499938964844,279.45001220703125,39438.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390926957130432,1.0,0.0,0.0,3.669127225875856,3.669152021408081,8.982946155811078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.951171875,0.0,1580.4176025390625,1895.4371337890625,0.0,3764.19189453125,0.9121195673942566,1.0,0.0,3.0,1.0,0.0
18108600,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9229618310928344,0.4764711856842041,0.4302704632282257,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.7143495678901672,0.5785207748413086,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9412857890129088,0.5027585625648499,0.3520749807357788,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8805094957351685,0.4170908331871032,0.3969753980636596,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7411041259765625,0.2446703612804412,1.1135585308074951,284.8898620605469,284.95001220703125,301.0214233398437,292.5796813964844,298.32330322265625,297.328369140625,284.8915405273437,1.0,0.6366537809371948,0.3624147176742553,0.3624147176742553,1.0,1.0,-3.448343276977539,0.927819550037384,2.5205235481262207,0.1541807651519775,0.8684151768684387,0.8684151768684387,0.0,167.31597900390625,79.0,58389.296875,0.0,3323.0390625,1.0,279.1564636230469,282.9573669433594,295.5971984863281,299.3825988769531,293.1499938964844,293.1499938964844,279.45001220703125,39438.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390926957130432,1.0,0.0,0.0,3.669127225875856,3.669152021408081,8.982946155811078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.951171875,0.0,1580.4176025390625,1895.4371337890625,0.0,3764.19189453125,0.9121195673942566,1.0,0.0,3.0,1.0,0.0
18108660,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9312272667884828,0.4763651192188263,0.4297089278697967,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9990000128746032,0.7221036553382874,0.5646896362304688,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9523598551750184,0.5068696141242981,0.3545945882797241,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8882280588150024,0.4180665910243988,0.3975119292736053,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7471134662628174,0.2453577518463134,1.1151469945907593,285.00311279296875,284.95001220703125,301.03228759765625,292.5696105957031,298.344482421875,297.354736328125,285.00225830078125,1.0,0.632576048374176,0.3622998297214508,0.3622998297214508,1.0,1.0,-3.436612844467163,0.9237139225006104,2.5128989219665527,0.1525878012180328,0.9640735983848572,0.9640735983848572,0.0,162.5502166748047,97.0,57512.68359375,0.0,3267.87158203125,1.0,279.44244384765625,283.0947570800781,295.54180908203125,299.2032470703125,293.1499938964844,293.1499938964844,279.1499938964844,33850.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929770052433014,1.0,0.0,0.0,3.764613628387451,3.7646384239196777,9.456580301048234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.8486328125,0.0,1647.874755859375,1895.4371337890625,0.0,3679.033447265625,0.929661989212036,1.0,0.0,3.0,1.0,0.0
18108720,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9312272667884828,0.4763651192188263,0.4297089278697967,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9990000128746032,0.7221036553382874,0.5646896362304688,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9523598551750184,0.5068696141242981,0.3545945882797241,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8882280588150024,0.4180665910243988,0.3975119292736053,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7471134662628174,0.2453577518463134,1.1151469945907593,285.00311279296875,284.95001220703125,301.03228759765625,292.5696105957031,298.344482421875,297.354736328125,285.00225830078125,1.0,0.632576048374176,0.3622998297214508,0.3622998297214508,1.0,1.0,-3.436612844467163,0.9237139225006104,2.5128989219665527,0.1525878012180328,0.9640735983848572,0.9640735983848572,0.0,162.5502166748047,97.0,57512.68359375,0.0,3267.87158203125,1.0,279.44244384765625,283.0947570800781,295.54180908203125,299.2032470703125,293.1499938964844,293.1499938964844,279.1499938964844,33850.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929770052433014,1.0,0.0,0.0,3.764613628387451,3.7646384239196777,9.456580301048234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.8486328125,0.0,1647.874755859375,1895.4371337890625,0.0,3679.033447265625,0.929661989212036,1.0,0.0,3.0,1.0,0.0
18108780,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9372217655181884,0.4750610589981079,0.4287300407886505,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.7292113304138184,0.554148256778717,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.960974931716919,0.510046124458313,0.3568913638591766,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8942641615867615,0.4183501601219177,0.3978683650493622,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7519404292106628,0.245669350028038,1.116586446762085,284.895263671875,284.95001220703125,301.0419921875,292.55914306640625,298.3570556640625,297.3695983886719,284.8969116210937,1.0,0.6295608282089233,0.3621849119663238,0.3621849119663238,1.0,1.0,-3.427677154541016,0.9205078482627868,2.507169246673584,0.1513013541698455,0.8658157587051392,0.8658157587051392,0.0,158.98854064941406,115.0,58091.96875,0.0,3226.486083984375,1.0,279.1567077636719,282.967041015625,295.5793151855469,299.34429931640625,293.1499938964844,293.1499938964844,279.45001220703125,39186.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375802874565125,1.0,0.0,0.0,3.6416263580322266,3.641650676727295,8.848792845128628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.89697265625,0.0,1547.6571044921875,1895.4371337890625,0.0,3750.419921875,0.9058598279953004,1.0,0.0,3.0,1.0,0.0
18108840,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9372217655181884,0.4750610589981079,0.4287300407886505,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.7292113304138184,0.554148256778717,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.960974931716919,0.510046124458313,0.3568913638591766,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8942641615867615,0.4183501601219177,0.3978683650493622,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7519404292106628,0.245669350028038,1.116586446762085,284.895263671875,284.95001220703125,301.0419921875,292.55914306640625,298.3570556640625,297.3695983886719,284.8969116210937,1.0,0.6295608282089233,0.3621849119663238,0.3621849119663238,1.0,1.0,-3.427677154541016,0.9205078482627868,2.507169246673584,0.1513013541698455,0.8658157587051392,0.8658157587051392,0.0,158.98854064941406,115.0,58091.96875,0.0,3226.486083984375,1.0,279.1567077636719,282.967041015625,295.5793151855469,299.34429931640625,293.1499938964844,293.1499938964844,279.45001220703125,39186.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375802874565125,1.0,0.0,0.0,3.6416263580322266,3.641650676727295,8.848792845128628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.89697265625,0.0,1547.6571044921875,1895.4371337890625,0.0,3750.419921875,0.9058598279953004,1.0,0.0,3.0,1.0,0.0
18108900,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9395385384559632,0.4749412536621094,0.428274542093277,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,0.7330062389373779,0.5500134825706482,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.964530348777771,0.512073814868927,0.3580638766288757,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.896687388420105,0.4187650680541992,0.3980224728584289,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7538923621177673,0.2459753155708313,1.1171890497207642,285.01416015625,284.95001220703125,301.0464172363281,292.55377197265625,298.3656616210937,297.38018798828125,285.01580810546875,1.0,0.6284285187721252,0.3621274828910827,0.3621274828910827,1.0,1.0,-3.424471378326416,0.919311225414276,2.505160093307495,0.1507326066493988,0.9471692442893982,0.9471692442893982,0.0,157.6180877685547,115.0,57253.703125,0.0,3211.15087890625,1.0,279.4013366699219,283.10791015625,295.5195007324219,299.1275939941406,293.1499938964844,293.1499938964844,279.45001220703125,34453.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312012791633606,1.0,0.0,0.0,3.685027837753296,3.685051918029785,9.060972843144556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.728515625,0.0,1560.8087158203125,1895.4371337890625,0.0,3692.147216796875,0.913656771183014,1.0,0.0,3.0,1.0,0.0
18108960,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9424251317977904,0.4749742150306701,0.4282483756542206,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9990000128746032,0.7369572520256042,0.5455744862556458,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9684557914733888,0.5142473578453064,0.3595193922519684,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8995310068130493,0.4193185865879059,0.3984644114971161,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7562029361724854,0.2463889569044113,1.118663668632507,285.0076599121094,284.95001220703125,301.0505676269531,292.5483093261719,298.3750915527344,297.3919982910156,285.0065002441406,1.0,0.6275511384010315,0.3620528280735016,0.3620528280735016,1.0,1.0,-3.4231531620025635,0.9186692237854004,2.504483938217163,0.1503126770257949,0.9638376235961914,0.9638376235961914,0.0,156.2537841796875,133.0,57348.703125,0.0,3200.17578125,1.0,279.4432373046875,283.1008605957031,295.522705078125,299.1720886230469,293.1499938964844,293.1499938964844,279.1499938964844,33524.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928838074207306,1.0,0.0,0.0,3.749100685119629,3.749125242233277,9.378804293191934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.3232421875,0.0,1627.220947265625,1895.4371337890625,0.0,3670.486083984375,0.9257071018218994,1.0,0.0,3.0,1.0,0.0
18109020,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9450812339782716,0.473656415939331,0.4273363053798675,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.7436197400093079,0.5403743982315063,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9735416173934937,0.5174997448921204,0.3619228005409241,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9028043746948242,0.4195596873760223,0.3988605737686157,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7589676380157471,0.2466933280229568,1.1204378604888916,284.8984069824219,284.95001220703125,301.0580139160156,292.5370788574219,298.38287353515625,297.4007568359375,284.9000549316406,1.0,0.626502513885498,0.3619035184383392,0.3619035184383392,1.0,1.0,-3.421302795410156,0.9176267981529236,2.503676176071167,0.1496093422174453,0.8674382567405701,0.8674382567405701,0.0,154.65582275390625,151.0,58042.37109375,0.0,3186.63232421875,1.0,279.1567687988281,282.9701232910156,295.5609130859375,299.3211975097656,293.1499938964844,293.1499938964844,279.45001220703125,38899.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374322891235352,1.0,0.0,0.0,3.635826349258423,3.6358509063720703,8.820629204819852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.0859375,0.0,1539.06494140625,1895.4371337890625,0.0,3749.0712890625,0.9043497443199158,1.0,0.0,3.0,1.0,0.0
18109080,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9450812339782716,0.473656415939331,0.4273363053798675,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.7436197400093079,0.5403743982315063,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9735416173934937,0.5174997448921204,0.3619228005409241,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9028043746948242,0.4195596873760223,0.3988605737686157,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7589676380157471,0.2466933280229568,1.1204378604888916,284.8984069824219,284.95001220703125,301.0580139160156,292.5370788574219,298.38287353515625,297.4007568359375,284.9000549316406,1.0,0.626502513885498,0.3619035184383392,0.3619035184383392,1.0,1.0,-3.421302795410156,0.9176267981529236,2.503676176071167,0.1496093422174453,0.8674382567405701,0.8674382567405701,0.0,154.65582275390625,151.0,58042.37109375,0.0,3186.63232421875,1.0,279.1567687988281,282.9701232910156,295.5609130859375,299.3211975097656,293.1499938964844,293.1499938964844,279.45001220703125,38899.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374322891235352,1.0,0.0,0.0,3.635826349258423,3.6358509063720703,8.820629204819852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.0859375,0.0,1539.06494140625,1895.4371337890625,0.0,3749.0712890625,0.9043497443199158,1.0,0.0,3.0,1.0,0.0
18109140,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9469176530838012,0.4735254347324371,0.4268824160099029,297.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9990000128746032,0.7506421804428101,0.53701251745224,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9777042865753174,0.5217836499214172,0.3646553456783294,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9052467942237854,0.4204588532447815,0.3994589447975158,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7610251307487488,0.2473745495080948,1.1226692199707031,285.0108337402344,284.95001220703125,301.0643005371094,292.5255126953125,298.3954772949219,297.4162292480469,285.01007080078125,1.0,0.6263675093650818,0.3617542088031769,0.3617542088031769,1.0,1.0,-3.4233956336975098,0.9178506135940552,2.505545139312744,0.1491929143667221,0.9675629138946532,0.9675629138946532,0.0,153.77084350585938,169.0,57387.2421875,0.0,3186.229736328125,1.0,279.4422607421875,283.102783203125,295.5040283203125,299.1542663574219,293.1499938964844,293.1499938964844,279.1499938964844,33400.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929391860961914,1.0,0.0,0.0,3.74808406829834,3.7481086254119873,9.373719080940646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.44140625,0.0,1625.0831298828125,1895.4371337890625,0.0,3675.565673828125,0.9256427884101868,1.0,0.0,3.0,1.0,0.0
18109200,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9469176530838012,0.4735254347324371,0.4268824160099029,297.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9990000128746032,0.7506421804428101,0.53701251745224,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9777042865753174,0.5217836499214172,0.3646553456783294,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9052467942237854,0.4204588532447815,0.3994589447975158,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7610251307487488,0.2473745495080948,1.1226692199707031,285.0108337402344,284.95001220703125,301.0643005371094,292.5255126953125,298.3954772949219,297.4162292480469,285.01007080078125,1.0,0.6263675093650818,0.3617542088031769,0.3617542088031769,1.0,1.0,-3.4233956336975098,0.9178506135940552,2.505545139312744,0.1491929143667221,0.9675629138946532,0.9675629138946532,0.0,153.77084350585938,169.0,57387.2421875,0.0,3186.229736328125,1.0,279.4422607421875,283.102783203125,295.5040283203125,299.1542663574219,293.1499938964844,293.1499938964844,279.1499938964844,33400.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929391860961914,1.0,0.0,0.0,3.74808406829834,3.7481086254119873,9.373719080940646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.44140625,0.0,1625.0831298828125,1895.4371337890625,0.0,3675.565673828125,0.9256427884101868,1.0,0.0,3.0,1.0,0.0
18109260,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9462257623672484,0.4721751511096954,0.4259865581989288,297.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.7564088702201843,0.5369337797164917,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.979742467403412,0.52507084608078,0.3671310842037201,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9056051969528198,0.4206352531909942,0.399846076965332,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7614620923995972,0.2476164996623993,1.1244590282440186,284.8994445800781,284.95001220703125,301.0694274902344,292.5136413574219,298.3970642089844,297.4174499511719,284.901123046875,1.0,0.6271094083786011,0.3614691197872162,0.3614691197872162,1.0,1.0,-3.42781925201416,0.91841459274292,2.50940465927124,0.148681640625,0.8713564276695251,0.8713564276695251,0.0,153.94178771972656,187.0,58172.92578125,0.0,3197.3076171875,1.0,279.1567077636719,282.968017578125,295.5404968261719,299.3077392578125,293.1499938964844,293.1499938964844,279.45001220703125,38688.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385368824005128,1.0,0.0,0.0,3.6459805965423584,3.6460049152374254,8.86996645022009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.83984375,0.0,1548.797119140625,1895.4371337890625,0.0,3759.1328125,0.9064326286315918,1.0,0.0,3.0,1.0,0.0
18109320,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9462257623672484,0.4721751511096954,0.4259865581989288,297.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.7564088702201843,0.5369337797164917,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.979742467403412,0.52507084608078,0.3671310842037201,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9056051969528198,0.4206352531909942,0.399846076965332,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7614620923995972,0.2476164996623993,1.1244590282440186,284.8994445800781,284.95001220703125,301.0694274902344,292.5136413574219,298.3970642089844,297.4174499511719,284.901123046875,1.0,0.6271094083786011,0.3614691197872162,0.3614691197872162,1.0,1.0,-3.42781925201416,0.91841459274292,2.50940465927124,0.148681640625,0.8713564276695251,0.8713564276695251,0.0,153.94178771972656,187.0,58172.92578125,0.0,3197.3076171875,1.0,279.1567077636719,282.968017578125,295.5404968261719,299.3077392578125,293.1499938964844,293.1499938964844,279.45001220703125,38688.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385368824005128,1.0,0.0,0.0,3.6459805965423584,3.6460049152374254,8.86996645022009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.83984375,0.0,1548.797119140625,1895.4371337890625,0.0,3759.1328125,0.9064326286315918,1.0,0.0,3.0,1.0,0.0
18109380,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9448311924934388,0.4720236659049988,0.425560861825943,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.7623788714408875,0.5385076999664307,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.981093168258667,0.5293881297111511,0.3699232041835785,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9051501154899596,0.421489268541336,0.4004503488540649,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7612106800079346,0.2482246458530426,1.1266274452209473,285.0138244628906,284.95001220703125,301.07342529296875,292.5014953613281,298.40350341796875,297.4254150390625,285.0131225585937,1.0,0.6286824345588684,0.3611840009689331,0.3611840009689331,1.0,1.0,-3.435885667800904,0.920130729675293,2.5157549381256104,0.1484114825725555,0.974118947982788,0.974118947982788,0.0,154.74679565429688,205.0,57569.47265625,0.0,3220.469482421875,1.0,279.4423522949219,283.1018371582031,295.4823913574219,299.1430053710937,293.1499938964844,293.1499938964844,279.1499938964844,33297.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309762120246888,1.0,0.0,0.0,3.761063575744629,3.761088371276856,9.438753636459296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.439453125,0.0,1639.438720703125,1895.4371337890625,0.0,3690.0859375,0.928503155708313,1.0,0.0,3.0,1.0,0.0
18109440,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9448311924934388,0.4720236659049988,0.425560861825943,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.7623788714408875,0.5385076999664307,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.981093168258667,0.5293881297111511,0.3699232041835785,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9051501154899596,0.421489268541336,0.4004503488540649,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7612106800079346,0.2482246458530426,1.1266274452209473,285.0138244628906,284.95001220703125,301.07342529296875,292.5014953613281,298.40350341796875,297.4254150390625,285.0131225585937,1.0,0.6286824345588684,0.3611840009689331,0.3611840009689331,1.0,1.0,-3.435885667800904,0.920130729675293,2.5157549381256104,0.1484114825725555,0.974118947982788,0.974118947982788,0.0,154.74679565429688,205.0,57569.47265625,0.0,3220.469482421875,1.0,279.4423522949219,283.1018371582031,295.4823913574219,299.1430053710937,293.1499938964844,293.1499938964844,279.1499938964844,33297.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309762120246888,1.0,0.0,0.0,3.761063575744629,3.761088371276856,9.438753636459296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.439453125,0.0,1639.438720703125,1895.4371337890625,0.0,3690.0859375,0.928503155708313,1.0,0.0,3.0,1.0,0.0
18109500,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9436649680137634,0.471431702375412,0.4253565371036529,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9990000128746032,0.7648729085922241,0.5400136113166809,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9813869595527648,0.5311184525489807,0.3713357746601105,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9045411348342896,0.4216412603855133,0.400804340839386,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7608007192611694,0.2483717501163482,1.1279337406158447,284.88330078125,284.95001220703125,301.07501220703125,292.49530029296875,298.402587890625,297.4239196777344,284.8807373046875,1.0,0.6297748684883118,0.3610414564609527,0.3610414564609527,1.0,1.0,-3.441148042678833,0.9213767647743224,2.519771337509156,0.1484417468309402,0.8871191740036011,0.8871191740036011,0.0,155.41615295410156,205.0,58581.9921875,0.0,3236.47412109375,1.0,279.1954040527344,282.9441223144531,295.5329895019531,299.3598022460937,293.1499938964844,293.1499938964844,279.1499938964844,36992.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937796950340271,1.0,0.0,0.0,3.74222731590271,3.742252349853516,9.344446993964084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.6318359375,0.0,1645.8314208984375,1895.4371337890625,0.0,3752.394287109375,0.9246585369110109,1.0,0.0,3.0,1.0,0.0
18109560,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9410325288772584,0.4706522524356842,0.4247000515460968,297.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.766957700252533,0.5431603789329529,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9805731177330016,0.532683789730072,0.3724494576454162,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9027546048164368,0.4216231107711792,0.4008525907993316,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7594320774078369,0.248382955789566,1.1283150911331177,284.8998718261719,284.95001220703125,301.0762939453125,292.4890441894531,298.3990783691406,297.4191589355469,284.90155029296875,1.0,0.6310548782348633,0.360838234424591,0.360838234424591,1.0,1.0,-3.4459989070892334,0.9223169684410096,2.523681879043579,0.1482429206371307,0.8774802088737488,0.8774802088737488,0.0,156.5436248779297,223.0,58444.515625,0.0,3254.273681640625,1.0,279.156982421875,282.96307373046875,295.5179748535156,299.30108642578125,293.1499938964844,293.1499938964844,279.45001220703125,38464.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405329823493958,1.0,0.0,0.0,3.668030261993408,3.6680550575256334,8.977576726465486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.55517578125,0.0,1571.853271484375,1895.4371337890625,0.0,3777.289794921875,0.9112078547477722,1.0,0.0,3.0,1.0,0.0
