time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109620,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9366691708564758,0.4704780876636505,0.4242993295192718,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9990000128746032,0.7716327905654907,0.5492610931396484,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9795317649841307,0.5370234251022339,0.3752894699573517,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8997717499732971,0.4224397540092468,0.4014694094657898,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7571018934249878,0.2489034384489059,1.1303329467773438,285.0171203613281,284.95001220703125,301.0780029296875,292.47637939453125,298.3996887207031,297.42010498046875,285.0164794921875,1.0,0.6341800093650818,0.3604317605495453,0.3604317605495453,1.0,1.0,-3.4594321250915527,0.9253599643707277,2.534072160720825,0.1480925530195236,0.9833817481994628,0.9833817481994628,0.0,158.92318725585938,241.0,57871.3125,0.0,3299.424560546875,1.0,279.4425048828125,283.09930419921875,295.459228515625,299.1378479003906,293.1499938964844,293.1499938964844,279.1499938964844,33240.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933388888835907,1.0,0.0,0.0,3.783566951751709,3.783591747283936,9.552039728077943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.8330078125,0.0,1665.5076904296875,1895.4371337890625,0.0,3712.16455078125,0.933547019958496,1.0,0.0,3.0,1.0,0.0
18109680,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9366691708564758,0.4704780876636505,0.4242993295192718,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9990000128746032,0.7716327905654907,0.5492610931396484,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9795317649841307,0.5370234251022339,0.3752894699573517,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8997717499732971,0.4224397540092468,0.4014694094657898,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7571018934249878,0.2489034384489059,1.1303329467773438,285.0171203613281,284.95001220703125,301.0780029296875,292.47637939453125,298.3996887207031,297.42010498046875,285.0164794921875,1.0,0.6341800093650818,0.3604317605495453,0.3604317605495453,1.0,1.0,-3.4594321250915527,0.9253599643707277,2.534072160720825,0.1480925530195236,0.9833817481994628,0.9833817481994628,0.0,158.92318725585938,241.0,57871.3125,0.0,3299.424560546875,1.0,279.4425048828125,283.09930419921875,295.459228515625,299.1378479003906,293.1499938964844,293.1499938964844,279.1499938964844,33240.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933388888835907,1.0,0.0,0.0,3.783566951751709,3.783591747283936,9.552039728077943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.8330078125,0.0,1665.5076904296875,1895.4371337890625,0.0,3712.16455078125,0.933547019958496,1.0,0.0,3.0,1.0,0.0
18109740,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.930122971534729,0.4690748155117035,0.4234688282012939,297.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.7747837901115417,0.5581884980201721,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.976777195930481,0.5403145551681519,0.3778597116470337,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8951214551925659,0.4225295782089233,0.4018886685371399,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7534767389297485,0.248966634273529,1.1318635940551758,284.8993530273437,284.95001220703125,301.0785827636719,292.4634704589844,298.3895874023437,297.4068908691406,284.9010925292969,1.0,0.6380285620689392,0.3600253164768219,0.3600253164768219,1.0,1.0,-3.474608421325684,0.9289416074752808,2.5456666946411133,0.1481851488351822,0.8854101300239563,0.8854101300239563,0.0,162.25189208984375,259.0,58833.07421875,0.0,3354.616455078125,1.0,279.1563720703125,282.9552001953125,295.4945373535156,299.300537109375,293.1499938964844,293.1499938964844,279.45001220703125,38330.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943343698978424,1.0,0.0,0.0,3.699416399002075,3.6994411945343018,9.13186966045032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.5712890625,0.0,1606.515625,1895.4371337890625,0.0,3802.80419921875,0.9180075526237488,1.0,0.0,3.0,1.0,0.0
18109800,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.930122971534729,0.4690748155117035,0.4234688282012939,297.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.7747837901115417,0.5581884980201721,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.976777195930481,0.5403145551681519,0.3778597116470337,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8951214551925659,0.4225295782089233,0.4018886685371399,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7534767389297485,0.248966634273529,1.1318635940551758,284.8993530273437,284.95001220703125,301.0785827636719,292.4634704589844,298.3895874023437,297.4068908691406,284.9010925292969,1.0,0.6380285620689392,0.3600253164768219,0.3600253164768219,1.0,1.0,-3.474608421325684,0.9289416074752808,2.5456666946411133,0.1481851488351822,0.8854101300239563,0.8854101300239563,0.0,162.25189208984375,259.0,58833.07421875,0.0,3354.616455078125,1.0,279.1563720703125,282.9552001953125,295.4945373535156,299.300537109375,293.1499938964844,293.1499938964844,279.45001220703125,38330.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943343698978424,1.0,0.0,0.0,3.699416399002075,3.6994411945343018,9.13186966045032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.5712890625,0.0,1606.515625,1895.4371337890625,0.0,3802.80419921875,0.9180075526237488,1.0,0.0,3.0,1.0,0.0
18109860,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9232711791992188,0.4688777923583984,0.4230833351612091,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.7779548764228821,0.5683671236038208,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.973596215248108,0.5446741580963135,0.3807389736175537,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8900589942932129,0.4233087301254272,0.4025115966796875,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7494954466819763,0.2493924796581268,1.1336736679077148,285.0208435058594,284.95001220703125,301.0780029296875,292.4503479003906,298.3849182128906,297.4017333984375,285.020263671875,1.0,0.6425575613975525,0.359492152929306,0.359492152929306,1.0,1.0,-3.492770433425904,0.9330827593803406,2.559687614440918,0.148070827126503,0.9952974319458008,0.9952974319458008,0.0,166.13710021972656,277.0,58275.359375,0.0,3420.68115234375,1.0,279.4427185058594,283.0956420898437,295.43475341796875,299.13775634765625,293.1499938964844,293.1499938964844,279.1499938964844,33225.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364969730377196,1.0,0.0,0.0,3.813940763473511,3.813966035842896,9.706020591693232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.5234375,0.0,1701.62890625,1895.4371337890625,0.0,3740.545166015625,0.9404008984565736,1.0,0.0,3.0,1.0,0.0
18109920,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9232711791992188,0.4688777923583984,0.4230833351612091,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.7779548764228821,0.5683671236038208,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.973596215248108,0.5446741580963135,0.3807389736175537,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8900589942932129,0.4233087301254272,0.4025115966796875,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7494954466819763,0.2493924796581268,1.1336736679077148,285.0208435058594,284.95001220703125,301.0780029296875,292.4503479003906,298.3849182128906,297.4017333984375,285.020263671875,1.0,0.6425575613975525,0.359492152929306,0.359492152929306,1.0,1.0,-3.492770433425904,0.9330827593803406,2.559687614440918,0.148070827126503,0.9952974319458008,0.9952974319458008,0.0,166.13710021972656,277.0,58275.359375,0.0,3420.68115234375,1.0,279.4427185058594,283.0956420898437,295.43475341796875,299.13775634765625,293.1499938964844,293.1499938964844,279.1499938964844,33225.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364969730377196,1.0,0.0,0.0,3.813940763473511,3.813966035842896,9.706020591693232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.5234375,0.0,1701.62890625,1895.4371337890625,0.0,3740.545166015625,0.9404008984565736,1.0,0.0,3.0,1.0,0.0
18109980,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9147666096687316,0.4674423038959503,0.4222814440727234,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.7794674038887024,0.5810822248458862,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.968815267086029,0.547958493232727,0.3833506405353546,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8836708664894104,0.4233542382717132,0.4029462039470672,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7445279955863953,0.2493577152490615,1.1350232362747192,284.898681640625,284.95001220703125,301.0762939453125,292.43707275390625,298.3696594238281,297.3825378417969,284.900390625,1.0,0.6477383971214294,0.3589589893817901,0.3589589893817901,1.0,1.0,-3.5123889446258545,0.9376481175422668,2.5747406482696533,0.1481564342975616,0.8957178592681885,0.8957178592681885,0.0,170.9419708251953,295.0,59327.22265625,0.0,3496.40283203125,1.0,279.1560974121094,282.94561767578125,295.4697570800781,299.3053283691406,293.1499938964844,293.1499938964844,279.45001220703125,38138.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467498064041138,1.0,0.0,0.0,3.739679336547852,3.739704608917236,9.331726573691412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.78271484375,0.0,1651.6458740234375,1895.4371337890625,0.0,3833.635009765625,0.9268165230751038,1.0,0.0,3.0,1.0,0.0
18110040,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9147666096687316,0.4674423038959503,0.4222814440727234,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.7794674038887024,0.5810822248458862,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.968815267086029,0.547958493232727,0.3833506405353546,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8836708664894104,0.4233542382717132,0.4029462039470672,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7445279955863953,0.2493577152490615,1.1350232362747192,284.898681640625,284.95001220703125,301.0762939453125,292.43707275390625,298.3696594238281,297.3825378417969,284.900390625,1.0,0.6477383971214294,0.3589589893817901,0.3589589893817901,1.0,1.0,-3.5123889446258545,0.9376481175422668,2.5747406482696533,0.1481564342975616,0.8957178592681885,0.8957178592681885,0.0,170.9419708251953,295.0,59327.22265625,0.0,3496.40283203125,1.0,279.1560974121094,282.94561767578125,295.4697570800781,299.3053283691406,293.1499938964844,293.1499938964844,279.45001220703125,38138.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467498064041138,1.0,0.0,0.0,3.739679336547852,3.739704608917236,9.331726573691412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.78271484375,0.0,1651.6458740234375,1895.4371337890625,0.0,3833.635009765625,0.9268165230751038,1.0,0.0,3.0,1.0,0.0
18110100,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.910203754901886,0.4672254621982574,0.4218610227108001,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9990000128746032,0.7801796793937683,0.5882883667945862,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9659407138824464,0.5500484108924866,0.384644865989685,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.880081057548523,0.4236341416835785,0.4031010568141937,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7417199015617371,0.2494605630636215,1.135368585586548,285.0248107910156,284.95001220703125,301.07501220703125,292.43035888671875,298.3644714355469,297.3763122558594,285.0274963378906,1.0,0.6505546569824219,0.3586923778057098,0.3586923778057098,1.0,1.0,-3.5227057933807373,0.9400860071182252,2.5826196670532227,0.1481817960739135,0.9838539958000184,0.9838539958000184,0.0,173.66558837890625,295.0,58541.4296875,0.0,3537.729248046875,1.0,279.4041442871094,283.09405517578125,295.4078369140625,299.0909729003906,293.1499938964844,293.1499938964844,279.45001220703125,34144.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415242671966552,1.0,0.0,0.0,3.783724308013916,3.7837493419647217,9.552834399073618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.0263671875,0.0,1672.699951171875,1895.4371337890625,0.0,3786.295654296875,0.9355385899543762,1.0,0.0,3.0,1.0,0.0
18110160,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9065520763397216,0.4672191739082336,0.4218994379043579,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9990000128746032,0.7809482216835022,0.5948601961135864,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9636839628219604,0.5523346662521362,0.3862603008747101,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8771102428436279,0.4240930676460266,0.4035674035549164,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7394009828567505,0.2496876120567321,1.136601448059082,285.0262756347656,284.95001220703125,301.07342529296875,292.4236145019531,298.3606262207031,297.3722839355469,285.02569580078125,1.0,0.6535290479660034,0.3583570122718811,0.3583570122718811,1.0,1.0,-3.534641981124878,0.9428274035453796,2.591814517974853,0.1481636613607406,1.0,1.0,0.0,176.2922821044922,313.0,58750.83984375,0.0,3582.657958984375,1.0,279.44390869140625,283.09259033203125,295.408447265625,299.14117431640625,293.1499938964844,293.1499938964844,279.1499938964844,33364.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401257634162904,1.0,0.0,0.0,3.8494367599487305,3.8494622707366943,9.8875261755893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.2421875,0.0,1745.7789306640625,1895.4371337890625,0.0,3773.58837890625,0.9481998085975648,1.0,0.0,3.0,1.0,0.0
18110220,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8977022171020508,0.4657651484012604,0.4211391806602478,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.7806508541107178,0.610815703868866,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9571307897567748,0.5556240677833557,0.3889220654964447,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8696448802947998,0.4241034984588623,0.4040255546569824,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7336016297340393,0.2495656460523605,1.1378079652786257,284.8999328613281,284.95001220703125,301.0694274902344,292.4100341796875,298.3409729003906,297.348388671875,284.9013671875,1.0,0.6599013209342957,0.3576862215995788,0.3576862215995788,1.0,1.0,-3.55812668800354,0.9481318593025208,2.609994649887085,0.1481312215328216,0.9084612131118774,0.9084612131118774,0.0,182.525131225586,331.0,59906.16015625,0.0,3678.345458984375,1.0,279.1568603515625,282.93658447265625,295.4432678222656,299.31365966796875,293.1499938964844,293.1499938964844,278.8500061035156,37836.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505667686462402,1.0,0.0,0.0,3.786154270172119,3.786180019378662,9.565108030074043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.6162109375,0.0,1704.2386474609375,1895.4371337890625,0.0,3868.06640625,0.9369550943374634,1.0,0.0,3.0,1.0,0.0
18110280,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8977022171020508,0.4657651484012604,0.4211391806602478,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.7806508541107178,0.610815703868866,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9571307897567748,0.5556240677833557,0.3889220654964447,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8696448802947998,0.4241034984588623,0.4040255546569824,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7336016297340393,0.2495656460523605,1.1378079652786257,284.8999328613281,284.95001220703125,301.0694274902344,292.4100341796875,298.3409729003906,297.348388671875,284.9013671875,1.0,0.6599013209342957,0.3576862215995788,0.3576862215995788,1.0,1.0,-3.55812668800354,0.9481318593025208,2.609994649887085,0.1481312215328216,0.9084612131118774,0.9084612131118774,0.0,182.525131225586,331.0,59906.16015625,0.0,3678.345458984375,1.0,279.1568603515625,282.93658447265625,295.4432678222656,299.31365966796875,293.1499938964844,293.1499938964844,278.8500061035156,37836.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505667686462402,1.0,0.0,0.0,3.786154270172119,3.786180019378662,9.565108030074043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.6162109375,0.0,1704.2386474609375,1895.4371337890625,0.0,3868.06640625,0.9369550943374634,1.0,0.0,3.0,1.0,0.0
18110340,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8874921202659607,0.4642287790775299,0.4198987782001495,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.7788199186325073,0.629656195640564,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9486770033836364,0.5588243007659912,0.3912451565265655,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8609026074409485,0.4238939583301544,0.4040360152721405,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7266721129417419,0.2492026686668396,1.1373480558395386,284.8861083984375,284.95001220703125,301.0643005371094,292.3963623046875,298.3178100585937,297.3200988769531,284.8880310058594,1.0,0.6667892336845398,0.3570154309272766,0.3570154309272766,1.0,1.0,-3.581549644470215,0.95338773727417,2.628161907196045,0.1480101197957992,0.8381698131561279,0.8381698131561279,0.0,189.86512756347656,349.0,60273.10546875,0.0,3781.838134765625,1.0,278.85821533203125,282.90142822265625,295.4179077148437,299.3270568847656,293.1499938964844,293.1499938964844,279.1499938964844,40723.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957576870918274,1.0,0.0,0.0,3.5600953102111816,3.560119152069092,8.457004128104018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.427734375,0.0,1469.8968505859375,1895.4371337890625,0.0,3930.95654296875,0.889438271522522,1.0,0.0,3.0,1.0,0.0
18110400,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8874921202659607,0.4642287790775299,0.4198987782001495,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.7788199186325073,0.629656195640564,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9486770033836364,0.5588243007659912,0.3912451565265655,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8609026074409485,0.4238939583301544,0.4040360152721405,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7266721129417419,0.2492026686668396,1.1373480558395386,284.8861083984375,284.95001220703125,301.0643005371094,292.3963623046875,298.3178100585937,297.3200988769531,284.8880310058594,1.0,0.6667892336845398,0.3570154309272766,0.3570154309272766,1.0,1.0,-3.581549644470215,0.95338773727417,2.628161907196045,0.1480101197957992,0.8381698131561279,0.8381698131561279,0.0,189.86512756347656,349.0,60273.10546875,0.0,3781.838134765625,1.0,278.85821533203125,282.90142822265625,295.4179077148437,299.3270568847656,293.1499938964844,293.1499938964844,279.1499938964844,40723.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957576870918274,1.0,0.0,0.0,3.5600953102111816,3.560119152069092,8.457004128104018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.427734375,0.0,1469.8968505859375,1895.4371337890625,0.0,3930.95654296875,0.889438271522522,1.0,0.0,3.0,1.0,0.0
18110460,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.879123330116272,0.4641779065132141,0.4198293387889862,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9990000128746032,0.777467668056488,0.6472731828689575,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9417285919189452,0.5634039044380188,0.3944029510021209,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8536949753761292,0.4246967732906341,0.4048138260841369,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7207775115966797,0.2494692206382751,1.1389635801315308,285.00689697265625,284.95001220703125,301.0580139160156,292.382568359375,298.3048095703125,297.3062438964844,285.0068359375,1.0,0.6741939187049866,0.3562222719192505,0.3562222719192505,1.0,1.0,-3.609330654144287,0.9596015214920044,2.6497292518615723,0.1478276401758194,0.9387131929397584,0.9387131929397584,0.0,197.1816253662109,367.0,59814.61328125,0.0,3897.676513671875,1.0,279.1416931152344,283.0407409667969,295.3587646484375,299.15557861328125,293.1499938964844,293.1499938964844,278.8500061035156,33737.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488585591316224,1.0,0.0,0.0,3.666876554489136,3.666900396347046,8.971930469670042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.072265625,0.0,1535.0224609375,1895.4371337890625,0.0,3852.67333984375,0.9076790809631348,1.0,0.0,3.0,1.0,0.0
18110520,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.879123330116272,0.4641779065132141,0.4198293387889862,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9990000128746032,0.777467668056488,0.6472731828689575,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9417285919189452,0.5634039044380188,0.3944029510021209,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8536949753761292,0.4246967732906341,0.4048138260841369,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7207775115966797,0.2494692206382751,1.1389635801315308,285.00689697265625,284.95001220703125,301.0580139160156,292.382568359375,298.3048095703125,297.3062438964844,285.0068359375,1.0,0.6741939187049866,0.3562222719192505,0.3562222719192505,1.0,1.0,-3.609330654144287,0.9596015214920044,2.6497292518615723,0.1478276401758194,0.9387131929397584,0.9387131929397584,0.0,197.1816253662109,367.0,59814.61328125,0.0,3897.676513671875,1.0,279.1416931152344,283.0407409667969,295.3587646484375,299.15557861328125,293.1499938964844,293.1499938964844,278.8500061035156,33737.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488585591316224,1.0,0.0,0.0,3.666876554489136,3.666900396347046,8.971930469670042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.072265625,0.0,1535.0224609375,1895.4371337890625,0.0,3852.67333984375,0.9076790809631348,1.0,0.0,3.0,1.0,0.0
18110580,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8698933720588684,0.462897926568985,0.4192215502262115,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9990000128746032,0.7742480039596558,0.6668427586555481,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9335367679595948,0.566887378692627,0.3972028493881225,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8459243774414062,0.4247933030128479,0.4053747057914734,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.7141874432563782,0.2493388056755066,1.1402745246887207,284.9181823730469,284.95001220703125,301.0505676269531,292.36871337890625,298.2823486328125,297.2801208496094,284.91912841796875,1.0,0.6820833683013916,0.355429083108902,0.355429083108902,1.0,1.0,-3.6377649307250977,0.9659578204154968,2.671807050704956,0.1477479338645935,0.8639684915542603,0.8639684915542603,0.0,205.40786743164065,370.0,60826.16015625,0.0,4022.538818359375,1.0,278.8581237792969,282.9225158691406,295.3950500488281,299.3219909667969,293.1499938964844,293.1499938964844,279.1499938964844,37988.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957823634147644,1.0,0.0,0.0,3.5763309001922607,3.576354503631592,8.534315156794037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.5029296875,0.0,1467.3193359375,1895.4371337890625,0.0,3933.162109375,0.8906396627426147,1.0,0.0,3.0,1.0,0.0
18110640,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8698933720588684,0.462897926568985,0.4192215502262115,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9990000128746032,0.7742480039596558,0.6668427586555481,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9335367679595948,0.566887378692627,0.3972028493881225,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8459243774414062,0.4247933030128479,0.4053747057914734,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.7141874432563782,0.2493388056755066,1.1402745246887207,284.9181823730469,284.95001220703125,301.0505676269531,292.36871337890625,298.2823486328125,297.2801208496094,284.91912841796875,1.0,0.6820833683013916,0.355429083108902,0.355429083108902,1.0,1.0,-3.6377649307250977,0.9659578204154968,2.671807050704956,0.1477479338645935,0.8639684915542603,0.8639684915542603,0.0,205.40786743164065,370.0,60826.16015625,0.0,4022.538818359375,1.0,278.8581237792969,282.9225158691406,295.3950500488281,299.3219909667969,293.1499938964844,293.1499938964844,279.1499938964844,37988.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957823634147644,1.0,0.0,0.0,3.5763309001922607,3.576354503631592,8.534315156794037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.5029296875,0.0,1467.3193359375,1895.4371337890625,0.0,3933.162109375,0.8906396627426147,1.0,0.0,3.0,1.0,0.0
18110700,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8655004501342773,0.4627017080783844,0.4189230799674988,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.7725614309310913,0.6765340566635132,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9295944571495056,0.5690488815307617,0.3986134231090545,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.842212438583374,0.4250757992267608,0.4056133925914764,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7108471989631653,0.2494002282619476,1.1407309770584106,285.0297241210937,284.95001220703125,301.0464172363281,292.3617858886719,298.27447509765625,297.2716979980469,285.0311584472656,1.0,0.685927152633667,0.3550324738025665,0.3550324738025665,1.0,1.0,-3.651597499847412,0.9689999222755432,2.6825976371765137,0.147639974951744,0.9466441869735718,0.9466441869735718,0.0,209.5485382080078,370.0,60199.7421875,0.0,4084.80908203125,1.0,279.1006164550781,283.05352783203125,295.3391418457031,299.12176513671875,293.1499938964844,293.1499938964844,279.1499938964844,33602.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952926516532898,1.0,0.0,0.0,3.6342828273773193,3.6343061923980713,8.813141221253318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.158203125,0.0,1497.8907470703125,1895.4371337890625,0.0,3889.2880859375,0.9016776084899902,1.0,0.0,3.0,1.0,0.0
18110760,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8618811368942261,0.4626169204711914,0.4189705848693847,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.770846426486969,0.6852073073387146,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9264931082725524,0.5713191032409668,0.4002764523029327,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8391450643539429,0.4254675805568695,0.4060892164707184,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7079719305038452,0.2495502829551696,1.14189350605011,285.0208435058594,284.95001220703125,301.0419921875,292.3548278808594,298.26824951171875,297.2660217285156,285.0198974609375,1.0,0.6897174715995789,0.3545665442943573,0.3545665442943573,1.0,1.0,-3.666061401367188,0.972017765045166,2.694043636322021,0.1473696082830429,0.9664055109024048,0.9664055109024048,0.0,213.3990173339844,373.0,60517.2890625,0.0,4147.39111328125,1.0,279.14288330078125,283.04168701171875,295.3421936035156,299.18121337890625,293.1499938964844,293.1499938964844,278.8500061035156,32776.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519349336624146,1.0,0.0,0.0,3.711622714996338,3.711646795272827,9.192231686938612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.4931640625,0.0,1578.28515625,1895.4371337890625,0.0,3880.376953125,0.91675865650177,1.0,0.0,3.0,1.0,0.0
18110820,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8538835048675537,0.4611290991306305,0.4181990027427673,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9990000128746032,0.7652823328971863,0.7036689519882202,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9193803071975708,0.5746428370475769,0.4029851853847503,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8324607610702515,0.42537921667099,0.4065016210079193,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7015817165374756,0.2493331134319305,1.142868161201477,284.9125671386719,284.95001220703125,301.03228759765625,292.3409118652344,298.2496337890625,297.2467346191406,284.9139709472656,1.0,0.6971103549003601,0.3536346554756164,0.3536346554756164,1.0,1.0,-3.692277669906616,0.9771412014961244,2.7151365280151367,0.1466106176376342,0.8808839917182922,0.8808839917182922,0.0,221.52276611328125,376.0,61689.8359375,0.0,4269.20849609375,1.0,278.8569030761719,282.9024353027344,295.3761291503906,299.3575134277344,293.1499938964844,293.1499938964844,279.1499938964844,37692.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626494646072388,1.0,0.0,0.0,3.643296003341675,3.643320322036743,8.856909516907763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.2802734375,0.0,1538.3603515625,1895.4371337890625,0.0,3976.168212890625,0.9051083326339722,1.0,0.0,3.0,1.0,0.0
18110880,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8538835048675537,0.4611290991306305,0.4181990027427673,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9990000128746032,0.7652823328971863,0.7036689519882202,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9193803071975708,0.5746428370475769,0.4029851853847503,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8324607610702515,0.42537921667099,0.4065016210079193,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7015817165374756,0.2493331134319305,1.142868161201477,284.9125671386719,284.95001220703125,301.03228759765625,292.3409118652344,298.2496337890625,297.2467346191406,284.9139709472656,1.0,0.6971103549003601,0.3536346554756164,0.3536346554756164,1.0,1.0,-3.692277669906616,0.9771412014961244,2.7151365280151367,0.1466106176376342,0.8808839917182922,0.8808839917182922,0.0,221.52276611328125,376.0,61689.8359375,0.0,4269.20849609375,1.0,278.8569030761719,282.9024353027344,295.3761291503906,299.3575134277344,293.1499938964844,293.1499938964844,279.1499938964844,37692.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626494646072388,1.0,0.0,0.0,3.643296003341675,3.643320322036743,8.856909516907763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.2802734375,0.0,1538.3603515625,1895.4371337890625,0.0,3976.168212890625,0.9051083326339722,1.0,0.0,3.0,1.0,0.0
18110940,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8467724919319153,0.4607643485069275,0.4178403615951538,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9990000128746032,0.7597448825836182,0.7198873162269592,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.913217842578888,0.5790446400642395,0.4060118496417999,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8263651728630066,0.4259379506111145,0.4070859253406524,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.6956455111503601,0.2494664639234542,1.1441651582717896,285.0227355957031,284.95001220703125,301.0214233398437,292.3269958496094,298.2438049316406,297.24530029296875,285.0220031738281,1.0,0.704254150390625,0.3527027666568756,0.3527027666568756,1.0,1.0,-3.717307806015015,0.981850802898407,2.735456943511963,0.1457260102033615,0.9875722527503968,0.9875722527503968,0.0,229.55523681640625,379.0,61341.53515625,0.0,4388.73193359375,1.0,279.1423645019531,283.0295715332031,295.3187866210937,299.21026611328125,293.1499938964844,293.1499938964844,278.8500061035156,32871.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574625492095948,1.0,0.0,0.0,3.7730698585510254,3.773094415664673,9.49911111547408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.205078125,0.0,1650.253173828125,1895.4371337890625,0.0,3929.934814453125,0.9309430122375488,1.0,0.0,3.0,1.0,0.0
18111000,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8467724919319153,0.4607643485069275,0.4178403615951538,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9990000128746032,0.7597448825836182,0.7198873162269592,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.913217842578888,0.5790446400642395,0.4060118496417999,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8263651728630066,0.4259379506111145,0.4070859253406524,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.6956455111503601,0.2494664639234542,1.1441651582717896,285.0227355957031,284.95001220703125,301.0214233398437,292.3269958496094,298.2438049316406,297.24530029296875,285.0220031738281,1.0,0.704254150390625,0.3527027666568756,0.3527027666568756,1.0,1.0,-3.717307806015015,0.981850802898407,2.735456943511963,0.1457260102033615,0.9875722527503968,0.9875722527503968,0.0,229.55523681640625,379.0,61341.53515625,0.0,4388.73193359375,1.0,279.1423645019531,283.0295715332031,295.3187866210937,299.21026611328125,293.1499938964844,293.1499938964844,278.8500061035156,32871.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574625492095948,1.0,0.0,0.0,3.7730698585510254,3.773094415664673,9.49911111547408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.205078125,0.0,1650.253173828125,1895.4371337890625,0.0,3929.934814453125,0.9309430122375488,1.0,0.0,3.0,1.0,0.0
18111060,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8339462876319885,0.4590391516685486,0.4171709716320038,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9862760901451112,0.7544017434120178,0.7162837982177734,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9002556204795837,0.5821735858917236,0.4088309109210968,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8146459460258484,0.4256328046321869,0.4076066017150879,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6844234466552734,0.2489699274301529,1.14546000957489,284.89581298828125,284.95001220703125,301.0094299316406,292.3130798339844,298.2325439453125,297.2386169433594,284.8969421386719,1.0,0.7108878493309021,0.3517484962940216,0.3517484962940216,1.0,1.0,-3.717724561691284,0.9788487553596495,2.7388756275177,0.1429170072078704,0.8845444917678833,0.8845444917678833,0.0,243.25778198242188,382.0,62206.98828125,0.0,4476.970703125,1.0,278.8563842773437,282.8765869140625,295.34674072265625,299.3690490722656,293.1499938964844,293.1499938964844,279.1499938964844,38220.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678749442100524,1.0,0.0,0.0,3.696679592132568,3.696704387664795,9.118363664128992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.3232421875,0.0,1602.551513671875,1895.4371337890625,0.0,4022.465087890625,0.9171940088272096,1.0,0.0,3.0,1.0,0.0
18111120,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8339462876319885,0.4590391516685486,0.4171709716320038,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9862760901451112,0.7544017434120178,0.7162837982177734,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9002556204795837,0.5821735858917236,0.4088309109210968,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8146459460258484,0.4256328046321869,0.4076066017150879,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6844234466552734,0.2489699274301529,1.14546000957489,284.89581298828125,284.95001220703125,301.0094299316406,292.3130798339844,298.2325439453125,297.2386169433594,284.8969421386719,1.0,0.7108878493309021,0.3517484962940216,0.3517484962940216,1.0,1.0,-3.717724561691284,0.9788487553596495,2.7388756275177,0.1429170072078704,0.8845444917678833,0.8845444917678833,0.0,243.25778198242188,382.0,62206.98828125,0.0,4476.970703125,1.0,278.8563842773437,282.8765869140625,295.34674072265625,299.3690490722656,293.1499938964844,293.1499938964844,279.1499938964844,38220.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678749442100524,1.0,0.0,0.0,3.696679592132568,3.696704387664795,9.118363664128992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.3232421875,0.0,1602.551513671875,1895.4371337890625,0.0,4022.465087890625,0.9171940088272096,1.0,0.0,3.0,1.0,0.0
18111180,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8269727230072021,0.4586075246334076,0.4167572259902954,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9781360030174256,0.7528168559074402,0.7145013809204102,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8935914039611816,0.5847932696342468,0.4106290340423584,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8079207539558411,0.4257998168468475,0.4078616797924042,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.678180992603302,0.2488358467817306,1.1457335948944092,285.0115051269531,284.95001220703125,301.0012512207031,292.3043212890625,298.2294921875,297.24005126953125,285.01104736328125,1.0,0.7148160338401794,0.3511457145214081,0.3511457145214081,1.0,1.0,-3.717883348464966,0.9769324660301208,2.7409508228302,0.1407921761274337,0.9689112901687622,0.9689112901687622,0.0,251.4228363037109,382.0,61318.96875,0.0,4529.29296875,1.0,279.1210327148437,283.0168762207031,295.2797546386719,299.1539001464844,293.1499938964844,293.1499938964844,279.1499938964844,33766.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961788535118103,1.0,0.0,0.0,3.759671211242676,3.7596957683563232,9.431765306544548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.7333984375,0.0,1641.423583984375,1895.4371337890625,0.0,3968.512939453125,0.9288703203201294,1.0,0.0,3.0,1.0,0.0
18111240,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8238130807876587,0.4584182500839233,0.4167627990245819,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9742081761360168,0.7521698474884033,0.7139903903007507,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8907339572906494,0.5863817930221558,0.4118614196777344,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8047646880149841,0.4259721934795379,0.4081807434558868,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6753638982772827,0.2488279193639755,1.146389722824097,285.00360107421875,284.95001220703125,300.99627685546875,292.2991943359375,298.2282409667969,297.2416076660156,285.002685546875,1.0,0.7170409560203552,0.3507941961288452,0.3507941961288452,1.0,1.0,-3.7199299335479736,0.9764131307601928,2.7435169219970703,0.1397724747657776,0.9778112173080444,0.9778112173080444,0.0,255.5419921875,385.0,61393.53515625,0.0,4561.23046875,1.0,279.14337158203125,283.01007080078125,295.28240966796875,299.1849060058594,293.1499938964844,293.1499938964844,278.8500061035156,33625.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610056281089784,1.0,0.0,0.0,3.7961716651916495,3.796196699142456,9.61578962233034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.91796875,0.0,1683.47216796875,1895.4371337890625,0.0,3961.544921875,0.9364617466926576,1.0,0.0,3.0,1.0,0.0
18111300,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8194427490234375,0.4576376974582672,0.4165674448013305,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9687132239341736,0.7508474588394165,0.713240921497345,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8868157863616943,0.588036060333252,0.4133841395378113,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8004353642463684,0.4258818626403808,0.4085080921649933,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6715771555900574,0.2486323863267898,1.1470870971679688,284.8757629394531,284.95001220703125,300.9892883300781,292.29229736328125,298.22344970703125,297.2396545410156,284.8736877441406,1.0,0.719974160194397,0.3503170609474182,0.3503170609474182,1.0,1.0,-3.72186541557312,0.9754424095153807,2.74642300605774,0.1384233236312866,0.8891596794128418,0.8891596794128418,0.0,261.19940185546875,385.0,62360.7265625,0.0,4602.6630859375,1.0,278.8945007324219,282.8562316894531,295.3273010253906,299.394775390625,293.1499938964844,293.1499938964844,278.8500061035156,37339.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673023223876952,1.0,0.0,0.0,3.768449306488037,3.768474817276001,9.475860451857444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.7705078125,0.0,1679.3348388671875,1895.4371337890625,0.0,4017.405517578125,0.9308634996414183,1.0,0.0,3.0,1.0,0.0
18111360,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8144748210906982,0.4566958844661712,0.4159601628780365,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9624401330947876,0.7493887543678284,0.712108314037323,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8823448419570923,0.5895445942878723,0.414603590965271,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7956044673919678,0.4256331026554107,0.4085454940795898,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6673939824104309,0.2483192086219787,1.1469701528549194,284.8932800292969,284.95001220703125,300.98199462890625,292.285400390625,298.21795654296875,297.236083984375,284.89483642578125,1.0,0.7227867841720581,0.350053995847702,0.350053995847702,1.0,1.0,-3.72114634513855,0.9743134379386902,2.746832847595215,0.1374695301055908,0.8780140280723572,0.8780140280723572,0.0,267.3294982910156,388.0,62092.98828125,0.0,4639.6064453125,1.0,278.8564758300781,282.8768615722656,295.3101501464844,299.3250427246094,293.1499938964844,293.1499938964844,279.1499938964844,38826.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695121645927428,1.0,0.0,0.0,3.6891098022460938,3.68913459777832,9.081057896764831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.794921875,0.0,1598.490234375,1895.4371337890625,0.0,4036.909912109375,0.9161203503608704,1.0,0.0,3.0,1.0,0.0
18111420,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8066929578781128,0.45614954829216,0.4155583083629608,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9522539377212524,0.7480509281158447,0.71087646484375,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8760911226272583,0.5938746333122253,0.4176672101020813,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7882688045501709,0.4260002076625824,0.4090742766857147,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6610668897628784,0.2482534646987915,1.1478667259216309,285.00390625,284.95001220703125,300.9665832519531,292.27166748046875,298.21539306640625,297.2402038574219,285.0032653808594,1.0,0.7281501293182373,0.349527895450592,0.349527895450592,1.0,1.0,-3.7245709896087646,0.9736459851264954,2.750925064086914,0.1358636170625686,0.9727708697319032,0.9727708697319032,0.0,277.7804260253906,391.0,61289.296875,0.0,4715.86572265625,1.0,279.142578125,283.0126647949219,295.2510681152344,299.1450500488281,293.1499938964844,293.1499938964844,278.8500061035156,33773.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617865681648254,1.0,0.0,0.0,3.785946130752564,3.785971164703369,9.564057563693495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.0283203125,0.0,1672.4599609375,1895.4371337890625,0.0,3968.495361328125,0.9344358444213868,1.0,0.0,3.0,1.0,0.0
