time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111480,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8066929578781128,0.45614954829216,0.4155583083629608,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9522539377212524,0.7480509281158447,0.71087646484375,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8760911226272583,0.5938746333122253,0.4176672101020813,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7882688045501709,0.4260002076625824,0.4090742766857147,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6610668897628784,0.2482534646987915,1.1478667259216309,285.00390625,284.95001220703125,300.9665832519531,292.27166748046875,298.21539306640625,297.2402038574219,285.0032653808594,1.0,0.7281501293182373,0.349527895450592,0.349527895450592,1.0,1.0,-3.7245709896087646,0.9736459851264954,2.750925064086914,0.1358636170625686,0.9727708697319032,0.9727708697319032,0.0,277.7804260253906,391.0,61289.296875,0.0,4715.86572265625,1.0,279.142578125,283.0126647949219,295.2510681152344,299.1450500488281,293.1499938964844,293.1499938964844,278.8500061035156,33773.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617865681648254,1.0,0.0,0.0,3.785946130752564,3.785971164703369,9.564057563693495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.0283203125,0.0,1672.4599609375,1895.4371337890625,0.0,3968.495361328125,0.9344358444213868,1.0,0.0,3.0,1.0,0.0
18111540,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7988337874412537,0.4544750452041626,0.4147378504276275,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9420598745346068,0.745564341545105,0.7092983722686768,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8701798319816589,0.5971178412437439,0.4204203486442566,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7813190817832947,0.4256680011749267,0.4093858301639557,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.655206561088562,0.247804045677185,1.1484452486038208,284.89617919921875,284.95001220703125,300.95001220703125,292.2580261230469,298.20587158203125,297.2354431152344,284.89752197265625,1.0,0.7331770658493042,0.3490017652511596,0.3490017652511596,1.0,1.0,-3.726079225540161,0.9723766446113586,2.753702640533448,0.1343589872121811,0.8759850859642029,0.8759850859642029,0.0,288.1040954589844,394.0,61989.20703125,0.0,4785.9052734375,1.0,278.85650634765625,282.8815002441406,295.2811584472656,299.28814697265625,293.1499938964844,293.1499938964844,279.1499938964844,38807.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970009982585907,1.0,0.0,0.0,3.679026126861572,3.679050922393799,9.031482477439569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.0791015625,0.0,1586.8780517578125,1895.4371337890625,0.0,4041.29638671875,0.9138298630714417,1.0,0.0,3.0,1.0,0.0
18111600,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7988337874412537,0.4544750452041626,0.4147378504276275,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9420598745346068,0.745564341545105,0.7092983722686768,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8701798319816589,0.5971178412437439,0.4204203486442566,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7813190817832947,0.4256680011749267,0.4093858301639557,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.655206561088562,0.247804045677185,1.1484452486038208,284.89617919921875,284.95001220703125,300.95001220703125,292.2580261230469,298.20587158203125,297.2354431152344,284.89752197265625,1.0,0.7331770658493042,0.3490017652511596,0.3490017652511596,1.0,1.0,-3.726079225540161,0.9723766446113586,2.753702640533448,0.1343589872121811,0.8759850859642029,0.8759850859642029,0.0,288.1040954589844,394.0,61989.20703125,0.0,4785.9052734375,1.0,278.85650634765625,282.8815002441406,295.2811584472656,299.28814697265625,293.1499938964844,293.1499938964844,279.1499938964844,38807.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970009982585907,1.0,0.0,0.0,3.679026126861572,3.679050922393799,9.031482477439569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.0791015625,0.0,1586.8780517578125,1895.4371337890625,0.0,4041.29638671875,0.9138298630714417,1.0,0.0,3.0,1.0,0.0
18111660,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7924423217773438,0.4539406895637512,0.4143111109733581,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9333945512771606,0.7442981004714966,0.708126962184906,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8657990097999573,0.6015108227729797,0.4234965145587921,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7756977677345276,0.4260204434394836,0.4098585546016693,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6504740715026855,0.2477705329656601,1.1492875814437866,285.00494384765625,284.95001220703125,300.9326171875,292.2442321777344,298.2030639648437,297.2400817871094,285.0042724609375,1.0,0.7378820776939392,0.348428875207901,0.348428875207901,1.0,1.0,-3.729429483413696,0.971530556678772,2.7578988075256348,0.1326195299625396,0.9706864356994628,0.9706864356994628,0.0,297.2943115234375,397.0,61195.078125,0.0,4854.14990234375,1.0,279.1425170898437,283.0155334472656,295.223388671875,299.1107788085937,293.1499938964844,293.1499938964844,278.8500061035156,33732.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622533321380616,1.0,0.0,0.0,3.777336597442627,3.7773613929748535,9.520607591184672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.763671875,0.0,1661.94921875,1895.4371337890625,0.0,3972.646484375,0.9324692487716676,1.0,0.0,3.0,1.0,0.0
18111720,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7924423217773438,0.4539406895637512,0.4143111109733581,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9333945512771606,0.7442981004714966,0.708126962184906,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8657990097999573,0.6015108227729797,0.4234965145587921,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7756977677345276,0.4260204434394836,0.4098585546016693,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6504740715026855,0.2477705329656601,1.1492875814437866,285.00494384765625,284.95001220703125,300.9326171875,292.2442321777344,298.2030639648437,297.2400817871094,285.0042724609375,1.0,0.7378820776939392,0.348428875207901,0.348428875207901,1.0,1.0,-3.729429483413696,0.971530556678772,2.7578988075256348,0.1326195299625396,0.9706864356994628,0.9706864356994628,0.0,297.2943115234375,397.0,61195.078125,0.0,4854.14990234375,1.0,279.1425170898437,283.0155334472656,295.223388671875,299.1107788085937,293.1499938964844,293.1499938964844,278.8500061035156,33732.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622533321380616,1.0,0.0,0.0,3.777336597442627,3.7773613929748535,9.520607591184672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.763671875,0.0,1661.94921875,1895.4371337890625,0.0,3972.646484375,0.9324692487716676,1.0,0.0,3.0,1.0,0.0
18111780,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7860068082809448,0.4522693753242492,0.4134523868560791,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9247223138809204,0.7418146133422852,0.7065179347991943,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8614324331283569,0.6047875285148621,0.4262438416481018,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7701888084411621,0.4256606101989746,0.4101027548313141,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6459223628044128,0.2473336309194564,1.1497348546981812,284.8971252441406,284.95001220703125,300.9147644042969,292.2301025390625,298.1932373046875,297.23553466796875,284.8984069824219,1.0,0.7423040270805359,0.3478559851646423,0.3478559851646423,1.0,1.0,-3.7306084632873535,0.970002055168152,2.760606527328491,0.1309386193752288,0.8745147585868835,0.8745147585868835,0.0,306.5169982910156,400.0,61891.16015625,0.0,4916.35888671875,1.0,278.8565673828125,282.8843078613281,295.2535095214844,299.254150390625,293.1499938964844,293.1499938964844,279.1499938964844,38788.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705392718315125,1.0,0.0,0.0,3.6707468032836914,3.670771598815918,8.990879223347292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.6708984375,0.0,1577.358642578125,1895.4371337890625,0.0,4045.95703125,0.911975085735321,1.0,0.0,3.0,1.0,0.0
18111840,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7860068082809448,0.4522693753242492,0.4134523868560791,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9247223138809204,0.7418146133422852,0.7065179347991943,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8614324331283569,0.6047875285148621,0.4262438416481018,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7701888084411621,0.4256606101989746,0.4101027548313141,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6459223628044128,0.2473336309194564,1.1497348546981812,284.8971252441406,284.95001220703125,300.9147644042969,292.2301025390625,298.1932373046875,297.23553466796875,284.8984069824219,1.0,0.7423040270805359,0.3478559851646423,0.3478559851646423,1.0,1.0,-3.7306084632873535,0.970002055168152,2.760606527328491,0.1309386193752288,0.8745147585868835,0.8745147585868835,0.0,306.5169982910156,400.0,61891.16015625,0.0,4916.35888671875,1.0,278.8565673828125,282.8843078613281,295.2535095214844,299.254150390625,293.1499938964844,293.1499938964844,279.1499938964844,38788.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705392718315125,1.0,0.0,0.0,3.6707468032836914,3.670771598815918,8.990879223347292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.6708984375,0.0,1577.358642578125,1895.4371337890625,0.0,4045.95703125,0.911975085735321,1.0,0.0,3.0,1.0,0.0
18111900,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7829716801643372,0.4519233703613281,0.4130282700061798,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9206113815307616,0.7410675883293152,0.7056787014007568,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8594379425048828,0.6069301962852478,0.4276322722434997,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7675822377204895,0.4257483780384063,0.4101737737655639,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6437569856643677,0.2472585290670395,1.1496936082839966,285.0122985839844,284.95001220703125,300.9056701660156,292.222900390625,298.19122314453125,297.2372131347656,285.0136413574219,1.0,0.7444000244140625,0.3475695252418518,0.3475695252418518,1.0,1.0,-3.73078727722168,0.9691181182861328,2.761669158935547,0.1299164146184921,0.953553020954132,0.953553020954132,0.0,310.9989624023437,400.0,60994.09765625,0.0,4945.466796875,1.0,279.1025085449219,283.0237731933594,295.1936340332031,299.0325927734375,293.1499938964844,293.1499938964844,279.1499938964844,34461.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647707939147948,1.0,0.0,0.0,3.71146821975708,3.711492538452149,9.191466574520746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.5947265625,0.0,1590.93017578125,1895.4371337890625,0.0,3994.997314453125,0.919535756111145,1.0,0.0,3.0,1.0,0.0
18111960,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.780778169631958,0.4517271816730499,0.412977933883667,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9175415635108948,0.7405192255973816,0.7052798867225647,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8582597970962524,0.6092190742492676,0.4293121695518493,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7657157182693481,0.4259802997112274,0.4105034470558166,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6422027349472046,0.2473018616437912,1.150403618812561,285.0045471191406,284.95001220703125,300.896484375,292.2156066894531,298.1904296875,297.24041748046875,285.0035400390625,1.0,0.7464519143104553,0.3472943603992462,0.3472943603992462,1.0,1.0,-3.733516216278076,0.9690447449684144,2.764471530914306,0.1291839480400085,0.9684609174728394,0.9684609174728394,0.0,314.7217102050781,403.0,61098.609375,0.0,4977.21533203125,1.0,279.1434936523437,283.0168151855469,295.19403076171875,299.0756530761719,293.1499938964844,293.1499938964844,278.8500061035156,33658.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627691507339478,1.0,0.0,0.0,3.771595478057861,3.771620273590088,9.491689070273424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.8984375,0.0,1654.599609375,1895.4371337890625,0.0,3977.2314453125,0.9308622479438782,1.0,0.0,3.0,1.0,0.0
18112020,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.775416374206543,0.4500564038753509,0.4120903313159942,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9104660749435424,0.7380110025405884,0.7036173939704895,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8549715876579285,0.6125206351280212,0.4320569932460785,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7612433433532715,0.4255906343460083,0.4106870889663696,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6385392546653748,0.2468652576208114,1.150693416595459,284.8974609375,284.95001220703125,300.8778076171875,292.2008056640625,298.1805725097656,297.23602294921875,284.8987121582031,1.0,0.7503619194030762,0.346744030714035,0.346744030714035,1.0,1.0,-3.734331130981445,0.9674755334854126,2.7668557167053223,0.1275452524423599,0.8727837800979614,0.8727837800979614,0.0,323.0193176269531,406.0,61785.546875,0.0,5032.5517578125,1.0,278.85662841796875,282.8867492675781,295.2243347167969,299.21832275390625,293.1499938964844,293.1499938964844,279.1499938964844,38798.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971124529838562,1.0,0.0,0.0,3.662367820739746,3.6623923778533936,8.949879770625557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.0849609375,0.0,1567.9788818359375,1895.4371337890625,0.0,4051.107177734375,0.9101195335388184,1.0,0.0,3.0,1.0,0.0
18112080,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.775416374206543,0.4500564038753509,0.4120903313159942,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9104660749435424,0.7380110025405884,0.7036173939704895,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8549715876579285,0.6125206351280212,0.4320569932460785,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7612433433532715,0.4255906343460083,0.4106870889663696,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6385392546653748,0.2468652576208114,1.150693416595459,284.8974609375,284.95001220703125,300.8778076171875,292.2008056640625,298.1805725097656,297.23602294921875,284.8987121582031,1.0,0.7503619194030762,0.346744030714035,0.346744030714035,1.0,1.0,-3.734331130981445,0.9674755334854126,2.7668557167053223,0.1275452524423599,0.8727837800979614,0.8727837800979614,0.0,323.0193176269531,406.0,61785.546875,0.0,5032.5517578125,1.0,278.85662841796875,282.8867492675781,295.2243347167969,299.21832275390625,293.1499938964844,293.1499938964844,279.1499938964844,38798.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971124529838562,1.0,0.0,0.0,3.662367820739746,3.6623923778533936,8.949879770625557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.0849609375,0.0,1567.9788818359375,1895.4371337890625,0.0,4051.107177734375,0.9101195335388184,1.0,0.0,3.0,1.0,0.0
18112140,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7710880041122437,0.4495070278644562,0.4115889370441437,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9048144817352296,0.7366804480552673,0.7023258805274963,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8526784181594849,0.6169854998588562,0.4351294636726379,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7576238512992859,0.4258807599544525,0.4110326766967773,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6355314254760742,0.246832475066185,1.151217341423035,285.0039367675781,284.95001220703125,300.8587646484375,292.1856994628906,298.177734375,297.2410583496094,285.00323486328125,1.0,0.7540397644042969,0.3461937010288238,0.3461937010288238,1.0,1.0,-3.73690676689148,0.9664513468742372,2.7704553604125977,0.1258006393909454,0.9659094214439392,0.9659094214439392,0.0,330.36737060546875,409.0,60996.17578125,0.0,5087.10205078125,1.0,279.14239501953125,283.0185546875,295.1650085449219,299.0397033691406,293.1499938964844,293.1499938964844,278.8500061035156,33713.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634075164794922,1.0,0.0,0.0,3.762023448944092,3.7620482444763184,9.443571684641938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.455078125,0.0,1643.7781982421875,1895.4371337890625,0.0,3982.902099609375,0.9290027022361756,1.0,0.0,3.0,1.0,0.0
18112200,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7710880041122437,0.4495070278644562,0.4115889370441437,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9048144817352296,0.7366804480552673,0.7023258805274963,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8526784181594849,0.6169854998588562,0.4351294636726379,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7576238512992859,0.4258807599544525,0.4110326766967773,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6355314254760742,0.246832475066185,1.151217341423035,285.0039367675781,284.95001220703125,300.8587646484375,292.1856994628906,298.177734375,297.2410583496094,285.00323486328125,1.0,0.7540397644042969,0.3461937010288238,0.3461937010288238,1.0,1.0,-3.73690676689148,0.9664513468742372,2.7704553604125977,0.1258006393909454,0.9659094214439392,0.9659094214439392,0.0,330.36737060546875,409.0,60996.17578125,0.0,5087.10205078125,1.0,279.14239501953125,283.0185546875,295.1650085449219,299.0397033691406,293.1499938964844,293.1499938964844,278.8500061035156,33713.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634075164794922,1.0,0.0,0.0,3.762023448944092,3.7620482444763184,9.443571684641938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.455078125,0.0,1643.7781982421875,1895.4371337890625,0.0,3982.902099609375,0.9290027022361756,1.0,0.0,3.0,1.0,0.0
18112260,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7665281891822815,0.447840541601181,0.4106646776199341,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.899238646030426,0.7341482043266296,0.7005977630615234,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8501526713371277,0.6203115582466125,0.4378626048564911,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.753899872303009,0.4254646301269531,0.4111549258232116,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6324743628501892,0.2463954389095306,1.1513466835021973,284.8978576660156,284.95001220703125,300.8393859863281,292.1703186035156,298.16778564453125,297.2367553710937,284.89910888671875,1.0,0.7575168013572693,0.3456465601921081,0.3456465601921081,1.0,1.0,-3.737317323684693,0.9647664427757264,2.7725508213043213,0.1241315379738807,0.8708234429359436,0.8708234429359436,0.0,337.8951721191406,410.0,61669.9921875,0.0,5136.39111328125,1.0,278.856689453125,282.8894348144531,295.1938171386719,299.180419921875,293.1499938964844,293.1499938964844,279.1499938964844,38814.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717109799385072,1.0,0.0,0.0,3.653163194656372,3.65318775177002,8.904949027055409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.248046875,0.0,1557.7674560546875,1895.4371337890625,0.0,4056.263916015625,0.9080930948257446,1.0,0.0,3.0,1.0,0.0
18112320,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7665281891822815,0.447840541601181,0.4106646776199341,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.899238646030426,0.7341482043266296,0.7005977630615234,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8501526713371277,0.6203115582466125,0.4378626048564911,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.753899872303009,0.4254646301269531,0.4111549258232116,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6324743628501892,0.2463954389095306,1.1513466835021973,284.8978576660156,284.95001220703125,300.8393859863281,292.1703186035156,298.16778564453125,297.2367553710937,284.89910888671875,1.0,0.7575168013572693,0.3456465601921081,0.3456465601921081,1.0,1.0,-3.737317323684693,0.9647664427757264,2.7725508213043213,0.1241315379738807,0.8708234429359436,0.8708234429359436,0.0,337.8951721191406,410.0,61669.9921875,0.0,5136.39111328125,1.0,278.856689453125,282.8894348144531,295.1938171386719,299.180419921875,293.1499938964844,293.1499938964844,279.1499938964844,38814.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717109799385072,1.0,0.0,0.0,3.653163194656372,3.65318775177002,8.904949027055409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.248046875,0.0,1557.7674560546875,1895.4371337890625,0.0,4056.263916015625,0.9080930948257446,1.0,0.0,3.0,1.0,0.0
18112380,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7629623413085938,0.4472890198230743,0.4101321697235107,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8947221636772156,0.7327858805656433,0.6992464661598206,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8485859632492065,0.6248106360435486,0.4409331083297729,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7509830594062805,0.425729364156723,0.4114434719085693,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.630022406578064,0.2463632524013519,1.1517128944396973,285.0033264160156,284.95001220703125,300.8196716308594,292.1547241210937,298.1649169921875,297.2419738769531,285.0025939941406,1.0,0.7607071399688721,0.3450994491577148,0.3450994491577148,1.0,1.0,-3.739522933959961,0.963636040687561,2.7758867740631104,0.1223645508289337,0.9631256461143494,0.9631256461143494,0.0,344.3512878417969,398.0,60882.8203125,0.0,5184.248046875,1.0,279.142333984375,283.0202331542969,295.1339416503906,299.0013122558594,293.1499938964844,293.1499938964844,278.8500061035156,33710.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639744162559508,1.0,0.0,0.0,3.753337144851685,3.753361701965332,9.400012004334712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.0771484375,0.0,1633.5906982421875,1895.4371337890625,0.0,3987.934326171875,0.9270429611206056,1.0,0.0,3.0,1.0,0.0
18112440,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7629623413085938,0.4472890198230743,0.4101321697235107,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8947221636772156,0.7327858805656433,0.6992464661598206,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8485859632492065,0.6248106360435486,0.4409331083297729,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7509830594062805,0.425729364156723,0.4114434719085693,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.630022406578064,0.2463632524013519,1.1517128944396973,285.0033264160156,284.95001220703125,300.8196716308594,292.1547241210937,298.1649169921875,297.2419738769531,285.0025939941406,1.0,0.7607071399688721,0.3450994491577148,0.3450994491577148,1.0,1.0,-3.739522933959961,0.963636040687561,2.7758867740631104,0.1223645508289337,0.9631256461143494,0.9631256461143494,0.0,344.3512878417969,398.0,60882.8203125,0.0,5184.248046875,1.0,279.142333984375,283.0202331542969,295.1339416503906,299.0013122558594,293.1499938964844,293.1499938964844,278.8500061035156,33710.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639744162559508,1.0,0.0,0.0,3.753337144851685,3.753361701965332,9.400012004334712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.0771484375,0.0,1633.5906982421875,1895.4371337890625,0.0,3987.934326171875,0.9270429611206056,1.0,0.0,3.0,1.0,0.0
18112500,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7615182995796204,0.4465340375900268,0.4098353087902069,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.892888605594635,0.7316113114356995,0.6985692977905273,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8481516242027283,0.6265546083450317,0.4424387216567993,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7498708963394165,0.4255863428115845,0.4116008579730987,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6290910840034485,0.2462063133716583,1.15202796459198,284.8785705566406,284.95001220703125,300.8097229003906,292.1468200683594,298.1605224609375,297.2406311035156,284.8768920898437,1.0,0.7619934678077698,0.3448258936405182,0.3448258936405182,1.0,1.0,-3.740739345550537,0.9630980491638184,2.7776412963867188,0.121638111770153,0.8768482208251953,0.8768482208251953,0.0,346.9614562988281,398.0,61811.171875,0.0,5204.5712890625,1.0,278.8953552246094,282.87017822265625,295.179443359375,299.2103881835937,293.1499938964844,293.1499938964844,278.8500061035156,37567.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701104760169984,1.0,0.0,0.0,3.722217559814453,3.72224235534668,9.244783996109618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.9921875,0.0,1626.9703369140625,1895.4371337890625,0.0,4042.181396484375,0.920588493347168,1.0,0.0,3.0,1.0,0.0
18112560,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7596723437309265,0.4456356167793274,0.4091388285160064,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8906492590904236,0.7302360534667969,0.697417140007019,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8473402857780457,0.6281643509864807,0.4436258673667907,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7484355568885803,0.4252946376800537,0.4114651978015899,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6278835535049438,0.2459326088428497,1.1514772176742554,284.89825439453125,284.95001220703125,300.7996826171875,292.1388854980469,298.15496826171875,297.2378234863281,284.899658203125,1.0,0.7630592584609985,0.3445688486099243,0.3445688486099243,1.0,1.0,-3.7391204833984375,0.961753249168396,2.777367353439331,0.1206881776452064,0.8686686158180237,0.8686686158180237,0.0,349.79656982421875,386.0,61534.671875,0.0,5217.83154296875,1.0,278.8567810058594,282.8926696777344,295.1623840332031,299.14068603515625,293.1499938964844,293.1499938964844,279.1499938964844,38863.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722567796707152,1.0,0.0,0.0,3.642169952392578,3.642194271087648,8.851434927237278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.0849609375,0.0,1545.8511962890625,1895.4371337890625,0.0,4061.0595703125,0.9057628512382508,1.0,0.0,3.0,1.0,0.0
18112620,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7577197551727295,0.4450996816158294,0.4085043668746948,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8880768418312073,0.7288528084754944,0.6959261298179626,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.847465455532074,0.6327077746391296,0.4466343820095062,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7470268607139587,0.4255486130714416,0.4116206765174866,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6266229748725891,0.2459175288677215,1.1513324975967407,285.002197265625,284.95001220703125,300.7794494628906,292.1228332519531,298.1523132324219,297.2432861328125,285.00146484375,1.0,0.7646474242210388,0.3440548181533813,0.3440548181533813,1.0,1.0,-3.7401862144470215,0.9603832960128784,2.7798030376434326,0.1189401075243949,0.9596372842788696,0.9596372842788696,0.0,353.1158447265625,374.0,60745.55859375,0.0,5242.27294921875,1.0,279.14227294921875,283.0218505859375,295.10186767578125,298.9606018066406,293.1499938964844,293.1499938964844,278.8500061035156,33721.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964477241039276,1.0,0.0,0.0,3.743227958679199,3.743252515792847,9.349445235784516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.4921875,0.0,1621.8968505859375,1895.4371337890625,0.0,3992.39453125,0.9247702360153198,1.0,0.0,3.0,1.0,0.0
18112680,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7577197551727295,0.4450996816158294,0.4085043668746948,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8880768418312073,0.7288528084754944,0.6959261298179626,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.847465455532074,0.6327077746391296,0.4466343820095062,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7470268607139587,0.4255486130714416,0.4116206765174866,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6266229748725891,0.2459175288677215,1.1513324975967407,285.002197265625,284.95001220703125,300.7794494628906,292.1228332519531,298.1523132324219,297.2432861328125,285.00146484375,1.0,0.7646474242210388,0.3440548181533813,0.3440548181533813,1.0,1.0,-3.7401862144470215,0.9603832960128784,2.7798030376434326,0.1189401075243949,0.9596372842788696,0.9596372842788696,0.0,353.1158447265625,374.0,60745.55859375,0.0,5242.27294921875,1.0,279.14227294921875,283.0218505859375,295.10186767578125,298.9606018066406,293.1499938964844,293.1499938964844,278.8500061035156,33721.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964477241039276,1.0,0.0,0.0,3.743227958679199,3.743252515792847,9.349445235784516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.4921875,0.0,1621.8968505859375,1895.4371337890625,0.0,3992.39453125,0.9247702360153198,1.0,0.0,3.0,1.0,0.0
18112740,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7558839321136475,0.4434854090213775,0.4074269533157348,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8857677578926086,0.726303219795227,0.6939718127250671,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8477611541748047,0.6361080408096313,0.4492694735527038,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7458367347717285,0.4251177012920379,0.4115242958068847,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6255693435668945,0.245519071817398,1.150668025016785,284.89849853515625,284.95001220703125,300.7590026855469,292.10662841796875,298.1425170898437,297.2394714355469,284.8996887207031,1.0,0.7655503749847412,0.3435407876968384,0.3435407876968384,1.0,1.0,-3.7388041019439697,0.9582616686820984,2.7805423736572266,0.1172350198030471,0.8658080697059631,0.8658080697059631,0.0,355.57598876953125,362.0,61376.4453125,0.0,5253.830078125,1.0,278.8568420410156,282.8958435058594,295.1296691894531,299.09783935546875,293.1499938964844,293.1499938964844,279.1499938964844,38876.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727022051811218,1.0,0.0,0.0,3.63022255897522,3.630246877670288,8.79346032434114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.974609375,0.0,1532.682373046875,1895.4371337890625,0.0,4064.970703125,0.903055727481842,1.0,0.0,3.0,1.0,0.0
18112800,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7558839321136475,0.4434854090213775,0.4074269533157348,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8857677578926086,0.726303219795227,0.6939718127250671,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8477611541748047,0.6361080408096313,0.4492694735527038,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7458367347717285,0.4251177012920379,0.4115242958068847,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6255693435668945,0.245519071817398,1.150668025016785,284.89849853515625,284.95001220703125,300.7590026855469,292.10662841796875,298.1425170898437,297.2394714355469,284.8996887207031,1.0,0.7655503749847412,0.3435407876968384,0.3435407876968384,1.0,1.0,-3.7388041019439697,0.9582616686820984,2.7805423736572266,0.1172350198030471,0.8658080697059631,0.8658080697059631,0.0,355.57598876953125,362.0,61376.4453125,0.0,5253.830078125,1.0,278.8568420410156,282.8958435058594,295.1296691894531,299.09783935546875,293.1499938964844,293.1499938964844,279.1499938964844,38876.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727022051811218,1.0,0.0,0.0,3.63022255897522,3.630246877670288,8.79346032434114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.974609375,0.0,1532.682373046875,1895.4371337890625,0.0,4064.970703125,0.903055727481842,1.0,0.0,3.0,1.0,0.0
18112860,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7551915049552917,0.4429856538772583,0.4067292213439941,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8847371339797974,0.7249155044555664,0.6923767924308777,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8492570519447327,0.6407120823860168,0.4522427916526794,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7456101179122925,0.4253800511360168,0.411583662033081,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6252719759941101,0.2455426305532455,1.150194764137268,285.00128173828125,284.95001220703125,300.73834228515625,292.0902709960937,298.14019775390625,297.245361328125,285.00054931640625,1.0,0.7658201456069946,0.3430834114551544,0.3430834114551544,1.0,1.0,-3.739115238189697,0.9568434357643129,2.7822718620300293,0.1156059876084327,0.9557107090950012,0.9557107090950012,0.0,356.166259765625,350.0,60584.1640625,0.0,5258.5654296875,1.0,279.1421813964844,283.024169921875,295.06890869140625,298.9172668457031,293.1499938964844,293.1499938964844,278.8500061035156,33724.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648464918136596,1.0,0.0,0.0,3.7309651374816895,3.730989456176758,9.288287401432173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.6220703125,0.0,1607.7255859375,1895.4371337890625,0.0,3995.66845703125,0.9220104813575744,1.0,0.0,3.0,1.0,0.0
18112920,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7551915049552917,0.4429856538772583,0.4067292213439941,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8847371339797974,0.7249155044555664,0.6923767924308777,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8492570519447327,0.6407120823860168,0.4522427916526794,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7456101179122925,0.4253800511360168,0.411583662033081,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6252719759941101,0.2455426305532455,1.150194764137268,285.00128173828125,284.95001220703125,300.73834228515625,292.0902709960937,298.14019775390625,297.245361328125,285.00054931640625,1.0,0.7658201456069946,0.3430834114551544,0.3430834114551544,1.0,1.0,-3.739115238189697,0.9568434357643129,2.7822718620300293,0.1156059876084327,0.9557107090950012,0.9557107090950012,0.0,356.166259765625,350.0,60584.1640625,0.0,5258.5654296875,1.0,279.1421813964844,283.024169921875,295.06890869140625,298.9172668457031,293.1499938964844,293.1499938964844,278.8500061035156,33724.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648464918136596,1.0,0.0,0.0,3.7309651374816895,3.730989456176758,9.288287401432173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.6220703125,0.0,1607.7255859375,1895.4371337890625,0.0,3995.66845703125,0.9220104813575744,1.0,0.0,3.0,1.0,0.0
18112980,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7544726133346558,0.4414221346378326,0.4055929183959961,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8837977647781372,0.7223760485649109,0.6903215646743774,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8507863283157349,0.6441685557365417,0.4548377394676208,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7454710602760315,0.4249643087387085,0.4113971889019012,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6250832080841064,0.2451882660388946,1.1492459774017334,284.8997497558594,284.95001220703125,300.717529296875,292.0737609863281,298.1307678222656,297.24188232421875,284.9006042480469,1.0,0.7655256390571594,0.3426260352134704,0.3426260352134704,1.0,1.0,-3.737041473388672,0.9547009468078612,2.7823405265808105,0.114028200507164,0.8632552027702332,0.8632552027702332,0.0,356.142822265625,338.0,61205.0,0.0,5252.16748046875,1.0,278.85772705078125,282.9002990722656,295.0959167480469,299.0527648925781,293.1499938964844,293.1499938964844,279.1499938964844,38754.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972974419593811,1.0,0.0,0.0,3.617403268814087,3.617427349090576,8.731465186428977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.1962890625,0.0,1517.632080078125,1895.4371337890625,0.0,4067.35986328125,0.9002105593681335,1.0,0.0,3.0,1.0,0.0
18113040,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7544726133346558,0.4414221346378326,0.4055929183959961,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8837977647781372,0.7223760485649109,0.6903215646743774,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8507863283157349,0.6441685557365417,0.4548377394676208,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7454710602760315,0.4249643087387085,0.4113971889019012,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6250832080841064,0.2451882660388946,1.1492459774017334,284.8997497558594,284.95001220703125,300.717529296875,292.0737609863281,298.1307678222656,297.24188232421875,284.9006042480469,1.0,0.7655256390571594,0.3426260352134704,0.3426260352134704,1.0,1.0,-3.737041473388672,0.9547009468078612,2.7823405265808105,0.114028200507164,0.8632552027702332,0.8632552027702332,0.0,356.142822265625,338.0,61205.0,0.0,5252.16748046875,1.0,278.85772705078125,282.9002990722656,295.0959167480469,299.0527648925781,293.1499938964844,293.1499938964844,279.1499938964844,38754.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972974419593811,1.0,0.0,0.0,3.617403268814087,3.617427349090576,8.731465186428977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.1962890625,0.0,1517.632080078125,1895.4371337890625,0.0,4067.35986328125,0.9002105593681335,1.0,0.0,3.0,1.0,0.0
18113100,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7543032169342041,0.4411257803440094,0.40505051612854,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8835369944572449,0.7215930223464966,0.6892801523208618,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8517683744430542,0.6464372873306274,0.4561702907085418,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7455490231513977,0.4250346422195434,0.4112676978111267,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6250899434089661,0.2451648712158203,1.1485438346862793,285.0098571777344,284.95001220703125,300.70709228515625,292.06549072265625,298.1291809082031,297.2442932128906,285.0107116699219,1.0,0.7651692628860474,0.3423973619937897,0.3423973619937897,1.0,1.0,-3.7357311248779297,0.9535534381866456,2.782177686691284,0.1130773648619651,0.9390642642974854,0.9390642642974854,0.0,355.7303466796875,338.0,60323.125,0.0,5245.60595703125,1.0,279.10089111328125,283.0342102050781,295.0354919433594,298.8324890136719,293.1499938964844,293.1499938964844,279.1499938964844,34395.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967156171798706,1.0,0.0,0.0,3.6597766876220703,3.659800529479981,8.937220741245255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.9111328125,0.0,1532.0386962890625,1895.4371337890625,0.0,4016.11376953125,0.9078434109687804,1.0,0.0,3.0,1.0,0.0
18113160,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7547947764396667,0.4409592747688293,0.4048488438129425,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8840126395225525,0.7209831476211548,0.6886390447616577,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8534385561943054,0.6488314867019653,0.4577871859073639,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7462062835693359,0.4252381920814514,0.411381334066391,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6255832314491272,0.2452549338340759,1.148552179336548,285.0003662109375,284.95001220703125,300.69659423828125,292.05718994140625,298.1286926269531,297.2480773925781,284.9992980957031,1.0,0.7647085785865784,0.3421822488307953,0.3421822488307953,1.0,1.0,-3.736807107925415,0.9531656503677368,2.7836413383483887,0.1124034523963928,0.951561689376831,0.951561689376831,0.0,354.4570617675781,326.0,60408.46484375,0.0,5240.72509765625,1.0,279.14312744140625,283.02642822265625,295.03472900390625,298.8721618652344,293.1499938964844,293.1499938964844,278.8500061035156,33659.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965068221092224,1.0,0.0,0.0,3.7194104194641113,3.71943473815918,9.23084542137076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.697265625,0.0,1593.928466796875,1895.4371337890625,0.0,3997.633544921875,0.9190847277641296,1.0,0.0,3.0,1.0,0.0
18113220,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7550135850906372,0.4394449889659881,0.4036819040775299,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8842200636863708,0.7184520959854126,0.6865126490592957,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8560523390769958,0.6523397564888,0.4603628814220428,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.746957540512085,0.4248393774032593,0.4111313819885254,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6261329054832458,0.2449470460414886,1.1474298238754272,284.9005126953125,284.95001220703125,300.6755676269531,292.0404968261719,298.1194763183594,297.244873046875,284.9013366699219,1.0,0.763428807258606,0.3417519927024841,0.3417519927024841,1.0,1.0,-3.734302282333374,0.9509840607643129,2.783318281173706,0.1108827888965606,0.8602989315986633,0.8602989315986633,0.0,352.357666015625,314.0,61014.18359375,0.0,5219.79833984375,1.0,278.8578491210937,282.90478515625,295.0625,299.0071716308594,293.1499938964844,293.1499938964844,279.1499938964844,38764.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732163548469543,1.0,0.0,0.0,3.602301836013794,3.602325916290283,8.658715842102538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.7373046875,0.0,1501.16259765625,1895.4371337890625,0.0,4069.482421875,0.8968764543533325,1.0,0.0,3.0,1.0,0.0
18113280,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7550135850906372,0.4394449889659881,0.4036819040775299,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8842200636863708,0.7184520959854126,0.6865126490592957,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8560523390769958,0.6523397564888,0.4603628814220428,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.746957540512085,0.4248393774032593,0.4111313819885254,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6261329054832458,0.2449470460414886,1.1474298238754272,284.9005126953125,284.95001220703125,300.6755676269531,292.0404968261719,298.1194763183594,297.244873046875,284.9013366699219,1.0,0.763428807258606,0.3417519927024841,0.3417519927024841,1.0,1.0,-3.734302282333374,0.9509840607643129,2.783318281173706,0.1108827888965606,0.8602989315986633,0.8602989315986633,0.0,352.357666015625,314.0,61014.18359375,0.0,5219.79833984375,1.0,278.8578491210937,282.90478515625,295.0625,299.0071716308594,293.1499938964844,293.1499938964844,279.1499938964844,38764.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732163548469543,1.0,0.0,0.0,3.602301836013794,3.602325916290283,8.658715842102538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.7373046875,0.0,1501.16259765625,1895.4371337890625,0.0,4069.482421875,0.8968764543533325,1.0,0.0,3.0,1.0,0.0
