time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113340,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7562175989151001,0.4390174746513366,0.402912437915802,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8855079412460327,0.7170529365539551,0.684765100479126,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8597590327262878,0.6570571064949036,0.4633035361766815,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7485369443893433,0.4251255393028259,0.4110612571239471,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.627327024936676,0.2450572401285171,1.1466034650802612,284.9996337890625,284.95001220703125,300.6544494628906,292.0237731933594,298.1175842285156,297.25128173828125,284.99884033203125,1.0,0.7617191672325134,0.341321736574173,0.341321736574173,1.0,1.0,-3.7337238788604736,0.9493930339813232,2.7843308448791504,0.1092827767133712,0.9475226402282716,0.9475226402282716,0.0,348.7872009277344,302.0,60226.3828125,0.0,5195.31103515625,1.0,279.1419982910156,283.0295104980469,295.0020751953125,298.8275146484375,293.1499938964844,293.1499938964844,278.8500061035156,33715.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653328657150269,1.0,0.0,0.0,3.703824520111084,3.703848838806152,9.153646374215896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.8154296875,0.0,1576.53173828125,1895.4371337890625,0.0,3999.978271484375,0.915821135044098,1.0,0.0,3.0,1.0,0.0
18113400,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7562175989151001,0.4390174746513366,0.402912437915802,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8855079412460327,0.7170529365539551,0.684765100479126,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8597590327262878,0.6570571064949036,0.4633035361766815,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7485369443893433,0.4251255393028259,0.4110612571239471,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.627327024936676,0.2450572401285171,1.1466034650802612,284.9996337890625,284.95001220703125,300.6544494628906,292.0237731933594,298.1175842285156,297.25128173828125,284.99884033203125,1.0,0.7617191672325134,0.341321736574173,0.341321736574173,1.0,1.0,-3.7337238788604736,0.9493930339813232,2.7843308448791504,0.1092827767133712,0.9475226402282716,0.9475226402282716,0.0,348.7872009277344,302.0,60226.3828125,0.0,5195.31103515625,1.0,279.1419982910156,283.0295104980469,295.0020751953125,298.8275146484375,293.1499938964844,293.1499938964844,278.8500061035156,33715.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653328657150269,1.0,0.0,0.0,3.703824520111084,3.703848838806152,9.153646374215896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.8154296875,0.0,1576.53173828125,1895.4371337890625,0.0,3999.978271484375,0.915821135044098,1.0,0.0,3.0,1.0,0.0
18113460,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7572402358055115,0.4375509917736053,0.4017127156257629,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8866920471191406,0.7145286798477173,0.6825647354125977,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8633521795272827,0.6606143116950989,0.4658559262752533,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7500635385513306,0.4247424304485321,0.4107526242733001,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6285108327865601,0.2447935044765472,1.145346760749817,284.9012756347656,284.95001220703125,300.6333312988281,292.00701904296875,298.1085510253906,297.2482604980469,284.90203857421875,1.0,0.7596278190612793,0.3409036099910736,0.3409036099910736,1.0,1.0,-3.730830192565918,0.9471349716186525,2.7836952209472656,0.1077668368816375,0.8572996258735657,0.8572996258735657,0.0,345.0042419433594,290.0,60817.55078125,0.0,5162.53662109375,1.0,278.8579406738281,282.9093322753906,295.0289306640625,298.9609375,293.1499938964844,293.1499938964844,279.1499938964844,38771.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973419427871704,1.0,0.0,0.0,3.586806058883667,3.586829900741577,8.584382840126636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.7138671875,0.0,1484.3699951171875,1895.4371337890625,0.0,4071.263671875,0.8934487104415894,1.0,0.0,3.0,1.0,0.0
18113520,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7572402358055115,0.4375509917736053,0.4017127156257629,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8866920471191406,0.7145286798477173,0.6825647354125977,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8633521795272827,0.6606143116950989,0.4658559262752533,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7500635385513306,0.4247424304485321,0.4107526242733001,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6285108327865601,0.2447935044765472,1.145346760749817,284.9012756347656,284.95001220703125,300.6333312988281,292.00701904296875,298.1085510253906,297.2482604980469,284.90203857421875,1.0,0.7596278190612793,0.3409036099910736,0.3409036099910736,1.0,1.0,-3.730830192565918,0.9471349716186525,2.7836952209472656,0.1077668368816375,0.8572996258735657,0.8572996258735657,0.0,345.0042419433594,290.0,60817.55078125,0.0,5162.53662109375,1.0,278.8579406738281,282.9093322753906,295.0289306640625,298.9609375,293.1499938964844,293.1499938964844,279.1499938964844,38771.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973419427871704,1.0,0.0,0.0,3.586806058883667,3.586829900741577,8.584382840126636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.7138671875,0.0,1484.3699951171875,1895.4371337890625,0.0,4071.263671875,0.8934487104415894,1.0,0.0,3.0,1.0,0.0
18113580,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7592471241950989,0.4371585249900818,0.400922954082489,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8889418244361877,0.7131235599517822,0.6807576417922974,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8680616617202759,0.6653835773468018,0.4687898755073547,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7524216771125793,0.4250402450561523,0.4106365144252777,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.63033127784729,0.2449451237916946,1.14443039894104,284.9989013671875,284.95001220703125,300.6121520996094,291.9902648925781,298.1068115234375,297.2548522949219,284.99810791015625,1.0,0.7571818232536316,0.3404854536056518,0.3404854536056518,1.0,1.0,-3.729984045028688,0.945504069328308,2.784480094909668,0.1061878502368927,0.9434418678283693,0.9434418678283693,0.0,339.8974914550781,278.0,60038.97265625,0.0,5127.49267578125,1.0,279.1418762207031,283.032470703125,294.9684143066406,298.7817077636719,293.1499938964844,293.1499938964844,278.8500061035156,33703.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655058979988098,1.0,0.0,0.0,3.689361810684204,3.689385652542114,9.082298220164376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.6865234375,0.0,1560.0343017578125,1895.4371337890625,0.0,4001.51123046875,0.9125566482543944,1.0,0.0,3.0,1.0,0.0
18113640,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7592471241950989,0.4371585249900818,0.400922954082489,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8889418244361877,0.7131235599517822,0.6807576417922974,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8680616617202759,0.6653835773468018,0.4687898755073547,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7524216771125793,0.4250402450561523,0.4106365144252777,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.63033127784729,0.2449451237916946,1.14443039894104,284.9989013671875,284.95001220703125,300.6121520996094,291.9902648925781,298.1068115234375,297.2548522949219,284.99810791015625,1.0,0.7571818232536316,0.3404854536056518,0.3404854536056518,1.0,1.0,-3.729984045028688,0.945504069328308,2.784480094909668,0.1061878502368927,0.9434418678283693,0.9434418678283693,0.0,339.8974914550781,278.0,60038.97265625,0.0,5127.49267578125,1.0,279.1418762207031,283.032470703125,294.9684143066406,298.7817077636719,293.1499938964844,293.1499938964844,278.8500061035156,33703.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655058979988098,1.0,0.0,0.0,3.689361810684204,3.689385652542114,9.082298220164376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.6865234375,0.0,1560.0343017578125,1895.4371337890625,0.0,4001.51123046875,0.9125566482543944,1.0,0.0,3.0,1.0,0.0
18113700,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7604014277458191,0.4365001916885376,0.4004973173141479,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8902671337127686,0.711943507194519,0.6798480153083801,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8706042766571045,0.6672312617301941,0.4702171087265014,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7537800669670105,0.4249174296855926,0.4105958640575409,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6314053535461426,0.2448843568563461,1.1441527605056765,284.87860107421875,284.95001220703125,300.6015930175781,291.9818725585937,298.1028137207031,297.25396728515625,284.8776550292969,1.0,0.7558496594429016,0.3402763903141022,0.3402763903141022,1.0,1.0,-3.729719400405884,0.9447304606437684,2.7849888801574707,0.1055478081107139,0.8590214252471924,0.8590214252471924,0.0,337.07476806640625,278.0,60884.96875,0.0,5108.71484375,1.0,278.8973999023437,282.8889465332031,295.0137023925781,298.98541259765625,293.1499938964844,293.1499938964844,278.8500061035156,37958.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715827107429504,1.0,0.0,0.0,3.64980673789978,3.6498310565948486,8.888593470146589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.482421875,0.0,1547.6070556640625,1895.4371337890625,0.0,4055.136474609375,0.904515266418457,1.0,0.0,3.0,1.0,0.0
18113760,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7610477209091187,0.4357382357120514,0.3997156620025635,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8910509943962097,0.7106074690818787,0.6785125732421875,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.872631847858429,0.6689841151237488,0.4713374972343445,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.754706084728241,0.4246737062931061,0.410290777683258,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6321227550506592,0.2447252869606018,1.1431151628494265,284.90185546875,284.95001220703125,300.5910339355469,291.9735107421875,298.0979309082031,297.2519226074219,284.9031066894531,1.0,0.7544211149215698,0.3400859236717224,0.3400859236717224,1.0,1.0,-3.726906776428223,0.9432515501976012,2.783655166625977,0.1047194004058837,0.8542197942733765,0.8542197942733765,0.0,334.7164001464844,266.0,60603.5,0.0,5085.353515625,1.0,278.8573303222656,282.91436767578125,294.99609375,298.9149475097656,293.1499938964844,293.1499938964844,279.1499938964844,38947.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736220836639404,1.0,0.0,0.0,3.568671703338623,3.568695545196533,8.497800081386231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.27294921875,0.0,1466.1177978515625,1895.4371337890625,0.0,4073.040771484375,0.8895869255065918,1.0,0.0,3.0,1.0,0.0
18113820,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7638282775878906,0.4353791177272796,0.3989067375659942,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8942067623138428,0.7091969847679138,0.676649272441864,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8783302903175354,0.673799991607666,0.4742622077465057,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7578274607658386,0.4249823987483978,0.4101345241069793,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6345492005348206,0.2449161112308502,1.1421416997909546,284.9981689453125,284.95001220703125,300.5699462890625,291.956787109375,298.0964050292969,297.25860595703125,284.9974060058594,1.0,0.7513672113418579,0.3397050201892853,0.3397050201892853,1.0,1.0,-3.725841760635376,0.9416789412498474,2.784162759780884,0.1032463386654853,0.9394350647926332,0.9394350647926332,0.0,328.36968994140625,254.0,59850.79296875,0.0,5041.8232421875,1.0,279.1417541503906,283.03546142578125,294.93487548828125,298.7359313964844,293.1499938964844,293.1499938964844,278.8500061035156,33690.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656524062156676,1.0,0.0,0.0,3.6748437881469727,3.674867630004883,9.01095972949406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.5537109375,0.0,1543.5888671875,1895.4371337890625,0.0,4002.808837890625,0.90928053855896,1.0,0.0,3.0,1.0,0.0
18113880,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7638282775878906,0.4353791177272796,0.3989067375659942,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8942067623138428,0.7091969847679138,0.676649272441864,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8783302903175354,0.673799991607666,0.4742622077465057,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7578274607658386,0.4249823987483978,0.4101345241069793,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6345492005348206,0.2449161112308502,1.1421416997909546,284.9981689453125,284.95001220703125,300.5699462890625,291.956787109375,298.0964050292969,297.25860595703125,284.9974060058594,1.0,0.7513672113418579,0.3397050201892853,0.3397050201892853,1.0,1.0,-3.725841760635376,0.9416789412498474,2.784162759780884,0.1032463386654853,0.9394350647926332,0.9394350647926332,0.0,328.36968994140625,254.0,59850.79296875,0.0,5041.8232421875,1.0,279.1417541503906,283.03546142578125,294.93487548828125,298.7359313964844,293.1499938964844,293.1499938964844,278.8500061035156,33690.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656524062156676,1.0,0.0,0.0,3.6748437881469727,3.674867630004883,9.01095972949406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.5537109375,0.0,1543.5888671875,1895.4371337890625,0.0,4002.808837890625,0.90928053855896,1.0,0.0,3.0,1.0,0.0
18113940,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7663794755935669,0.4340052008628845,0.3976860046386719,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8971875905990601,0.706691324710846,0.6743547320365906,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8838561177253723,0.677440881729126,0.4767962694168091,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7608572244644165,0.424631804227829,0.4097518026828766,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6369369029998779,0.2447371929883957,1.140780687332153,284.9028625488281,284.95001220703125,300.5489501953125,291.9401550292969,298.08770751953125,297.2557678222656,284.9035339355469,1.0,0.7480537295341492,0.3393241167068481,0.3393241167068481,1.0,1.0,-3.722572088241577,0.9394364953041076,2.7831356525421143,0.1018261164426803,0.8514871597290039,0.8514871597290039,0.0,322.0754089355469,242.0,60419.328125,0.0,4992.15478515625,1.0,278.858154296875,282.9186706542969,294.9619140625,298.8682556152344,293.1499938964844,293.1499938964844,279.1499938964844,38766.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737167954444884,1.0,0.0,0.0,3.5554661750793457,3.5554897785186768,8.435025620201486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.494140625,0.0,1450.6820068359375,1895.4371337890625,0.0,4073.871337890625,0.886510968208313,1.0,0.0,3.0,1.0,0.0
18114000,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7663794755935669,0.4340052008628845,0.3976860046386719,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8971875905990601,0.706691324710846,0.6743547320365906,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8838561177253723,0.677440881729126,0.4767962694168091,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7608572244644165,0.424631804227829,0.4097518026828766,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6369369029998779,0.2447371929883957,1.140780687332153,284.9028625488281,284.95001220703125,300.5489501953125,291.9401550292969,298.08770751953125,297.2557678222656,284.9035339355469,1.0,0.7480537295341492,0.3393241167068481,0.3393241167068481,1.0,1.0,-3.722572088241577,0.9394364953041076,2.7831356525421143,0.1018261164426803,0.8514871597290039,0.8514871597290039,0.0,322.0754089355469,242.0,60419.328125,0.0,4992.15478515625,1.0,278.858154296875,282.9186706542969,294.9619140625,298.8682556152344,293.1499938964844,293.1499938964844,279.1499938964844,38766.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737167954444884,1.0,0.0,0.0,3.5554661750793457,3.5554897785186768,8.435025620201486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.494140625,0.0,1450.6820068359375,1895.4371337890625,0.0,4073.871337890625,0.886510968208313,1.0,0.0,3.0,1.0,0.0
18114060,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7699838876724243,0.4336766302585602,0.3968795537948608,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9012756943702698,0.7052766680717468,0.6724616885185242,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8905890583992004,0.6822945475578308,0.479726642370224,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7647989988327026,0.424950897693634,0.4095731973648071,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6400238275527954,0.2449657469987869,1.1398072242736816,284.99761962890625,284.95001220703125,300.5280456542969,291.9236145019531,298.0863952636719,297.262451171875,284.996826171875,1.0,0.7444966435432434,0.3389858603477478,0.3389858603477478,1.0,1.0,-3.721454620361328,0.9379853010177612,2.7834692001342773,0.100491464138031,0.9355829358100892,0.9355829358100892,0.0,314.7006225585937,230.0,59663.83203125,0.0,4942.0087890625,1.0,279.14166259765625,283.03863525390625,294.9015808105469,298.6904296875,293.1499938964844,293.1499938964844,278.8500061035156,33674.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657681584358216,1.0,0.0,0.0,3.660299777984619,3.66032338142395,8.93977528448886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.7626953125,0.0,1527.20556640625,1895.4371337890625,0.0,4003.834228515625,0.9059967398643494,1.0,0.0,3.0,1.0,0.0
18114120,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7699838876724243,0.4336766302585602,0.3968795537948608,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9012756943702698,0.7052766680717468,0.6724616885185242,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8905890583992004,0.6822945475578308,0.479726642370224,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7647989988327026,0.424950897693634,0.4095731973648071,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6400238275527954,0.2449657469987869,1.1398072242736816,284.99761962890625,284.95001220703125,300.5280456542969,291.9236145019531,298.0863952636719,297.262451171875,284.996826171875,1.0,0.7444966435432434,0.3389858603477478,0.3389858603477478,1.0,1.0,-3.721454620361328,0.9379853010177612,2.7834692001342773,0.100491464138031,0.9355829358100892,0.9355829358100892,0.0,314.7006225585937,230.0,59663.83203125,0.0,4942.0087890625,1.0,279.14166259765625,283.03863525390625,294.9015808105469,298.6904296875,293.1499938964844,293.1499938964844,278.8500061035156,33674.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657681584358216,1.0,0.0,0.0,3.660299777984619,3.66032338142395,8.93977528448886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.7626953125,0.0,1527.20556640625,1895.4371337890625,0.0,4003.834228515625,0.9059967398643494,1.0,0.0,3.0,1.0,0.0
18114180,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7733350396156311,0.4323455393314361,0.3956582546234131,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9051927924156188,0.7027825117111206,0.6701358556747437,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8971035480499268,0.685966968536377,0.4822544157505035,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7686329483985901,0.4246155619621277,0.4091661274433136,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6430720686912537,0.2448262274265289,1.138444900512695,284.9036560058594,284.95001220703125,300.5072937011719,291.9071655273437,298.0779113769531,297.2596130371094,284.9043273925781,1.0,0.7407240271568298,0.3386476039886474,0.3386476039886474,1.0,1.0,-3.7181081771850586,0.9358626008033752,2.782245635986328,0.0992073863744735,0.8487424254417419,0.8487424254417419,0.0,307.4930725097656,218.0,60224.109375,0.0,4886.4580078125,1.0,278.8582763671875,282.9232788085937,294.9289245605469,298.82257080078125,293.1499938964844,293.1499938964844,279.1499938964844,38756.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738344550132751,1.0,0.0,0.0,3.540123462677002,3.540146827697754,8.362384278370882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.9677734375,0.0,1434.3291015625,1895.4371337890625,0.0,4074.90283203125,0.883109986782074,1.0,0.0,3.0,1.0,0.0
18114240,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7733350396156311,0.4323455393314361,0.3956582546234131,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9051927924156188,0.7027825117111206,0.6701358556747437,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8971035480499268,0.685966968536377,0.4822544157505035,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7686329483985901,0.4246155619621277,0.4091661274433136,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6430720686912537,0.2448262274265289,1.138444900512695,284.9036560058594,284.95001220703125,300.5072937011719,291.9071655273437,298.0779113769531,297.2596130371094,284.9043273925781,1.0,0.7407240271568298,0.3386476039886474,0.3386476039886474,1.0,1.0,-3.7181081771850586,0.9358626008033752,2.782245635986328,0.0992073863744735,0.8487424254417419,0.8487424254417419,0.0,307.4930725097656,218.0,60224.109375,0.0,4886.4580078125,1.0,278.8582763671875,282.9232788085937,294.9289245605469,298.82257080078125,293.1499938964844,293.1499938964844,279.1499938964844,38756.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738344550132751,1.0,0.0,0.0,3.540123462677002,3.540146827697754,8.362384278370882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.9677734375,0.0,1434.3291015625,1895.4371337890625,0.0,4074.90283203125,0.883109986782074,1.0,0.0,3.0,1.0,0.0
18114300,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7751960754394531,0.4321430325508117,0.3950937986373901,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9074035882949828,0.7020008563995361,0.6689854264259338,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9005839824676514,0.6883612871170044,0.4835758209228515,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7706999778747559,0.4247214496135711,0.408947616815567,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6447008848190308,0.2449071109294891,1.1376129388809204,285.0090026855469,284.95001220703125,300.4969787597656,291.89898681640625,298.0768737792969,297.26239013671875,285.009521484375,1.0,0.7387505173683167,0.3384784460067749,0.3384784460067749,1.0,1.0,-3.716363668441773,0.9347859025001526,2.7815778255462646,0.0984281748533248,0.921887218952179,0.921887218952179,0.0,303.7271423339844,218.0,59391.4375,0.0,4857.49755859375,1.0,279.0990600585937,283.0514831542969,294.8684997558594,298.6052551269531,293.1499938964844,293.1499938964844,279.1499938964844,34246.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679722785949708,1.0,0.0,0.0,3.586423635482788,3.586446762084961,8.582552482039318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.9208984375,0.0,1450.6898193359375,1895.4371337890625,0.0,4023.32421875,0.8913614153862,1.0,0.0,3.0,1.0,0.0
18114360,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7778028249740601,0.4320462048053741,0.3948454856872558,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9105209708213806,0.7013657689094543,0.6682067513465881,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9049018621444702,0.6908535361289978,0.4851789772510528,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7734482884407043,0.424943596124649,0.4089625775814056,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6468936204910278,0.2450893521308899,1.137473225593567,284.996826171875,284.95001220703125,300.4867248535156,291.8908386230469,298.07672119140625,297.2662658691406,284.9957580566406,1.0,0.7367475628852844,0.3383170962333679,0.3383170962333679,1.0,1.0,-3.716904640197754,0.9344152212142944,2.78248929977417,0.0978957340121269,0.9317211508750916,0.9317211508750916,0.0,299.30523681640625,206.0,59481.46875,0.0,4830.9912109375,1.0,279.1425170898437,283.0412292480469,294.8678894042969,298.6450500488281,293.1499938964844,293.1499938964844,278.8500061035156,33585.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658270478248596,1.0,0.0,0.0,3.6478147506713854,3.6478383541107178,8.87889370915218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.9248046875,0.0,1512.687255859375,1895.4371337890625,0.0,4004.35546875,0.9029045104980468,1.0,0.0,3.0,1.0,0.0
18114420,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7820384502410889,0.4307553172111511,0.3936347961425781,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9158534407615662,0.6988887190818787,0.6658663749694824,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9129505753517152,0.6945500373840332,0.4877068698406219,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7781775593757629,0.424622505903244,0.4085410833358764,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6507147550582886,0.2449870854616165,1.1361414194107056,284.90435791015625,284.95001220703125,300.4663391113281,291.87469482421875,298.0680236816406,297.262939453125,284.90496826171875,1.0,0.7325921058654785,0.3379943370819092,0.3379943370819092,1.0,1.0,-3.7135729789733887,0.9323500990867616,2.7812228202819824,0.0966686233878135,0.8460561633110046,0.8460561633110046,0.0,291.34844970703125,194.0,60031.51953125,0.0,4770.89404296875,1.0,278.8584289550781,282.9277648925781,294.8964538574219,298.77764892578125,293.1499938964844,293.1499938964844,279.1499938964844,38746.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739354252815248,1.0,0.0,0.0,3.525097846984864,3.5251212120056152,8.291548283523298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.8662109375,0.0,1418.4447021484375,1895.4371337890625,0.0,4075.78759765625,0.8797814846038818,1.0,0.0,3.0,1.0,0.0
18114480,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7820384502410889,0.4307553172111511,0.3936347961425781,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9158534407615662,0.6988887190818787,0.6658663749694824,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9129505753517152,0.6945500373840332,0.4877068698406219,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7781775593757629,0.424622505903244,0.4085410833358764,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6507147550582886,0.2449870854616165,1.1361414194107056,284.90435791015625,284.95001220703125,300.4663391113281,291.87469482421875,298.0680236816406,297.262939453125,284.90496826171875,1.0,0.7325921058654785,0.3379943370819092,0.3379943370819092,1.0,1.0,-3.7135729789733887,0.9323500990867616,2.7812228202819824,0.0966686233878135,0.8460561633110046,0.8460561633110046,0.0,291.34844970703125,194.0,60031.51953125,0.0,4770.89404296875,1.0,278.8584289550781,282.9277648925781,294.8964538574219,298.77764892578125,293.1499938964844,293.1499938964844,279.1499938964844,38746.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739354252815248,1.0,0.0,0.0,3.525097846984864,3.5251212120056152,8.291548283523298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.8662109375,0.0,1418.4447021484375,1895.4371337890625,0.0,4075.78759765625,0.8797814846038818,1.0,0.0,3.0,1.0,0.0
18114540,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7874912023544312,0.4304810762405395,0.3928308188915252,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9227470755577089,0.697479784488678,0.6639333963394165,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9229347109794616,0.6994594931602478,0.4906355738639831,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7839926481246948,0.4249581694602966,0.4083254635334015,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6554283499717712,0.2452833801507949,1.1352123022079468,284.9964904785156,284.95001220703125,300.4461975097656,291.8587341308594,298.0671691894531,297.2698059082031,284.9956970214844,1.0,0.7282660007476807,0.3376716077327728,0.3376716077327728,1.0,1.0,-3.712417602539064,0.9309452176094056,2.7814722061157227,0.0953954756259918,0.9282649159431458,0.9282649159431458,0.0,282.483642578125,182.0,59300.58203125,0.0,4711.375,1.0,279.14141845703125,283.04473876953125,294.8365783691406,298.6016540527344,293.1499938964844,293.1499938964844,278.8500061035156,33643.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659637808799744,1.0,0.0,0.0,3.632098197937012,3.632121562957764,8.802549018582795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.12890625,0.0,1495.7994384765625,1895.4371337890625,0.0,4005.56591796875,0.8996350765228271,1.0,0.0,3.0,1.0,0.0
18114600,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7874912023544312,0.4304810762405395,0.3928308188915252,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9227470755577089,0.697479784488678,0.6639333963394165,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9229347109794616,0.6994594931602478,0.4906355738639831,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7839926481246948,0.4249581694602966,0.4083254635334015,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6554283499717712,0.2452833801507949,1.1352123022079468,284.9964904785156,284.95001220703125,300.4461975097656,291.8587341308594,298.0671691894531,297.2698059082031,284.9956970214844,1.0,0.7282660007476807,0.3376716077327728,0.3376716077327728,1.0,1.0,-3.712417602539064,0.9309452176094056,2.7814722061157227,0.0953954756259918,0.9282649159431458,0.9282649159431458,0.0,282.483642578125,182.0,59300.58203125,0.0,4711.375,1.0,279.14141845703125,283.04473876953125,294.8365783691406,298.6016540527344,293.1499938964844,293.1499938964844,278.8500061035156,33643.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659637808799744,1.0,0.0,0.0,3.632098197937012,3.632121562957764,8.802549018582795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.12890625,0.0,1495.7994384765625,1895.4371337890625,0.0,4005.56591796875,0.8996350765228271,1.0,0.0,3.0,1.0,0.0
18114660,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7926915287971497,0.4292280673980713,0.3916202783584595,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9295006394386292,0.6950380802154541,0.6615814566612244,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9328279495239258,0.7031745910644531,0.4931508898735046,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.789705753326416,0.4246490597724914,0.4078848659992218,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6601564884185791,0.2452153116464615,1.1339044570922852,284.9049987792969,284.95001220703125,300.4263000488281,291.8429870605469,298.057861328125,297.2654724121094,284.90557861328125,1.0,0.7237890362739563,0.3373542129993438,0.3373542129993438,1.0,1.0,-3.709062576293945,0.9288921356201172,2.780170440673828,0.0941827744245529,0.8433762192726135,0.8433762192726135,0.0,273.9388122558594,170.0,59840.796875,0.0,4647.6630859375,1.0,278.8585205078125,282.93218994140625,294.8646850585937,298.7334899902344,293.1499938964844,293.1499938964844,279.1499938964844,38742.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740219116210938,1.0,0.0,0.0,3.510233163833618,3.510256290435791,8.221767870963959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.09326171875,0.0,1402.895751953125,1895.4371337890625,0.0,4076.54541015625,0.8764932155609131,1.0,0.0,3.0,1.0,0.0
18114720,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7926915287971497,0.4292280673980713,0.3916202783584595,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9295006394386292,0.6950380802154541,0.6615814566612244,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9328279495239258,0.7031745910644531,0.4931508898735046,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.789705753326416,0.4246490597724914,0.4078848659992218,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6601564884185791,0.2452153116464615,1.1339044570922852,284.9049987792969,284.95001220703125,300.4263000488281,291.8429870605469,298.057861328125,297.2654724121094,284.90557861328125,1.0,0.7237890362739563,0.3373542129993438,0.3373542129993438,1.0,1.0,-3.709062576293945,0.9288921356201172,2.780170440673828,0.0941827744245529,0.8433762192726135,0.8433762192726135,0.0,273.9388122558594,170.0,59840.796875,0.0,4647.6630859375,1.0,278.8585205078125,282.93218994140625,294.8646850585937,298.7334899902344,293.1499938964844,293.1499938964844,279.1499938964844,38742.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740219116210938,1.0,0.0,0.0,3.510233163833618,3.510256290435791,8.221767870963959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.09326171875,0.0,1402.895751953125,1895.4371337890625,0.0,4076.54541015625,0.8764932155609131,1.0,0.0,3.0,1.0,0.0
18114780,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7992514967918396,0.4289790689945221,0.3908228874206543,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9378737211227416,0.6936503052711487,0.6596555709838867,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9443382620811462,0.708103597164154,0.4960786700248718,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7966458797454834,0.4249916672706604,0.4076569676399231,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6659433841705322,0.2455430477857589,1.1330220699310305,284.99591064453125,284.95001220703125,300.4067077636719,291.82745361328125,298.05712890625,297.2722473144531,284.9951477050781,1.0,0.7191683053970337,0.3370368182659149,0.3370368182659149,1.0,1.0,-3.707963943481445,0.9275226593017578,2.7804412841796875,0.0929368436336517,0.9247083067893982,0.9247083067893982,0.0,264.5298156738281,158.0,59121.83984375,0.0,4584.96630859375,1.0,279.14129638671875,283.0477905273437,294.80517578125,298.5585327148437,293.1499938964844,293.1499938964844,278.8500061035156,33632.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660223126411438,1.0,0.0,0.0,3.618196964263916,3.618220329284668,8.735298138162761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.044921875,0.0,1480.510009765625,1895.4371337890625,0.0,4006.083984375,0.8965041041374207,1.0,0.0,3.0,1.0,0.0
18114840,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7992514967918396,0.4289790689945221,0.3908228874206543,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9378737211227416,0.6936503052711487,0.6596555709838867,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9443382620811462,0.708103597164154,0.4960786700248718,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7966458797454834,0.4249916672706604,0.4076569676399231,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6659433841705322,0.2455430477857589,1.1330220699310305,284.99591064453125,284.95001220703125,300.4067077636719,291.82745361328125,298.05712890625,297.2722473144531,284.9951477050781,1.0,0.7191683053970337,0.3370368182659149,0.3370368182659149,1.0,1.0,-3.707963943481445,0.9275226593017578,2.7804412841796875,0.0929368436336517,0.9247083067893982,0.9247083067893982,0.0,264.5298156738281,158.0,59121.83984375,0.0,4584.96630859375,1.0,279.14129638671875,283.0477905273437,294.80517578125,298.5585327148437,293.1499938964844,293.1499938964844,278.8500061035156,33632.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660223126411438,1.0,0.0,0.0,3.618196964263916,3.618220329284668,8.735298138162761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.044921875,0.0,1480.510009765625,1895.4371337890625,0.0,4006.083984375,0.8965041041374207,1.0,0.0,3.0,1.0,0.0
18114900,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8027430772781372,0.428409606218338,0.3903880417346954,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9423100352287292,0.6924974918365479,0.6586720943450928,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.950225830078125,0.7100008130073547,0.4974871575832367,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8003671169281006,0.4248941242694855,0.4075560867786407,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6691098213195801,0.2455693483352661,1.1327518224716189,284.8799133300781,284.95001220703125,300.39703369140625,291.8197937011719,298.0529479980469,297.2705993652344,284.87945556640625,1.0,0.7168195843696594,0.3368781208992004,0.3368781208992004,1.0,1.0,-3.707512617111206,0.9268618822097778,2.7806506156921387,0.0924518704414367,0.8427414894104004,0.8427414894104004,0.0,259.7436828613281,158.0,59910.8203125,0.0,4553.37646484375,1.0,278.8990478515625,282.9098205566406,294.8514709472656,298.7603454589844,293.1499938964844,293.1499938964844,278.8500061035156,38172.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720954895019532,1.0,0.0,0.0,3.573229551315308,3.5732531547546387,8.519519951732946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.201171875,0.0,1465.3363037109375,1895.4371337890625,0.0,4059.642822265625,0.8875252604484558,1.0,0.0,3.0,1.0,0.0
18114960,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8055815696716309,0.4277614951133728,0.3896286189556122,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9459452629089355,0.6912354826927185,0.65731281042099,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.955245077610016,0.7118297815322876,0.4985929727554321,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8035029768943787,0.4246943593025207,0.4072098731994629,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.67179274559021,0.245508536696434,1.1317764520645142,284.90594482421875,284.95001220703125,300.387451171875,291.81219482421875,298.0479736328125,297.2678527832031,284.9070129394531,1.0,0.7144202589988708,0.3367336094379425,0.3367336094379425,1.0,1.0,-3.704705476760864,0.9255444407463074,2.779160976409912,0.0917820408940315,0.8410004377365112,0.8410004377365112,0.0,255.4887542724609,161.0,59639.8125,0.0,4518.57275390625,1.0,278.85797119140625,282.9374084472656,294.8345642089844,298.6908264160156,293.1499938964844,293.1499938964844,279.1499938964844,38905.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741131663322448,1.0,0.0,0.0,3.493032932281494,3.493056058883667,8.141392413563153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.12939453125,0.0,1386.248779296875,1895.4371337890625,0.0,4077.344970703125,0.8728840351104736,1.0,0.0,3.0,1.0,0.0
18115020,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8122407793998718,0.4275330305099487,0.388874739408493,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9542855620384216,0.6898593306541443,0.6554237008094788,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.966128706932068,0.7167715430259705,0.5015450716018677,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8106273412704468,0.425041139125824,0.4070131480693817,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6780310273170471,0.2458630353212356,1.1311501264572144,284.99560546875,284.95001220703125,300.3685302734375,291.7972106933594,298.04742431640625,297.2745056152344,284.9948425292969,1.0,0.7102305889129639,0.3364446461200714,0.3364446461200714,1.0,1.0,-3.704077243804932,0.9244102239608764,2.7796671390533447,0.090657889842987,0.9215628504753112,0.9215628504753112,0.0,246.8181915283203,164.0,58956.046875,0.0,4461.9677734375,1.0,279.14117431640625,283.0508117675781,294.77490234375,298.5171813964844,293.1499938964844,293.1499938964844,278.8500061035156,33610.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660731554031372,1.0,0.0,0.0,3.6051011085510254,3.6051242351531982,8.672178637425532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.8623046875,0.0,1466.130859375,1895.4371337890625,0.0,4006.533935546875,0.8935490846633911,1.0,0.0,3.0,1.0,0.0
18115080,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8122407793998718,0.4275330305099487,0.388874739408493,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9542855620384216,0.6898593306541443,0.6554237008094788,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.966128706932068,0.7167715430259705,0.5015450716018677,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8106273412704468,0.425041139125824,0.4070131480693817,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6780310273170471,0.2458630353212356,1.1311501264572144,284.99560546875,284.95001220703125,300.3685302734375,291.7972106933594,298.04742431640625,297.2745056152344,284.9948425292969,1.0,0.7102305889129639,0.3364446461200714,0.3364446461200714,1.0,1.0,-3.704077243804932,0.9244102239608764,2.7796671390533447,0.090657889842987,0.9215628504753112,0.9215628504753112,0.0,246.8181915283203,164.0,58956.046875,0.0,4461.9677734375,1.0,279.14117431640625,283.0508117675781,294.77490234375,298.5171813964844,293.1499938964844,293.1499938964844,278.8500061035156,33610.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660731554031372,1.0,0.0,0.0,3.6051011085510254,3.6051242351531982,8.672178637425532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.8623046875,0.0,1466.130859375,1895.4371337890625,0.0,4006.533935546875,0.8935490846633911,1.0,0.0,3.0,1.0,0.0
18115140,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8173757791519165,0.426334023475647,0.3877617716789245,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9607697129249572,0.6874617338180542,0.6531625390052795,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9748207926750184,0.7204943299293518,0.5041069388389587,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8162994384765625,0.4247426688671112,0.4066369533538818,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6833170056343079,0.2458452582359314,1.13033926486969,284.9067077636719,284.95001220703125,300.3500061035156,291.78253173828125,298.0384521484375,297.2698974609375,284.9072265625,1.0,0.7065474390983582,0.3361556529998779,0.3361556529998779,1.0,1.0,-3.7016797065734863,0.9227402210235596,2.7789394855499268,0.0896131917834281,0.8389790654182434,0.8389790654182434,0.0,239.7665100097656,167.0,59499.7734375,0.0,4410.70947265625,1.0,278.8587341308594,282.94073486328125,294.8043212890625,298.6504821777344,293.1499938964844,293.1499938964844,279.1499938964844,38687.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741554260253906,1.0,0.0,0.0,3.483242988586426,3.4832658767700195,8.095819907794066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.3388671875,0.0,1374.6258544921875,1895.4371337890625,0.0,4077.715576171875,0.8704914450645447,1.0,0.0,3.0,1.0,0.0
