time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115200,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8173757791519165,0.426334023475647,0.3877617716789245,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9607697129249572,0.6874617338180542,0.6531625390052795,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9748207926750184,0.7204943299293518,0.5041069388389587,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8162994384765625,0.4247426688671112,0.4066369533538818,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6833170056343079,0.2458452582359314,1.13033926486969,284.9067077636719,284.95001220703125,300.3500061035156,291.78253173828125,298.0384521484375,297.2698974609375,284.9072265625,1.0,0.7065474390983582,0.3361556529998779,0.3361556529998779,1.0,1.0,-3.7016797065734863,0.9227402210235596,2.7789394855499268,0.0896131917834281,0.8389790654182434,0.8389790654182434,0.0,239.7665100097656,167.0,59499.7734375,0.0,4410.70947265625,1.0,278.8587341308594,282.94073486328125,294.8043212890625,298.6504821777344,293.1499938964844,293.1499938964844,279.1499938964844,38687.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741554260253906,1.0,0.0,0.0,3.483242988586426,3.4832658767700195,8.095819907794066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.3388671875,0.0,1374.6258544921875,1895.4371337890625,0.0,4077.715576171875,0.8704914450645447,1.0,0.0,3.0,1.0,0.0
18115260,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8228458762168884,0.4260955154895782,0.3870829045772552,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.967401385307312,0.6860771179199219,0.6513538360595703,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9833277463912964,0.7254174947738647,0.5071109533309937,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8221456408500671,0.4250704050064087,0.4065057337284088,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6888914108276367,0.2461994737386703,1.13009512424469,284.99566650390625,284.95001220703125,300.3318786621094,291.7681579589844,298.0379333496094,297.27618408203125,284.9949035644531,1.0,0.7033230662345886,0.335891842842102,0.335891842842102,1.0,1.0,-3.70184063911438,0.9219211339950562,2.779919385910034,0.0886407569050788,0.9192405939102172,0.9192405939102172,0.0,233.00308227539065,170.0,58820.35546875,0.0,4368.39892578125,1.0,279.1410827636719,283.0536804199219,294.7460632324219,298.4790954589844,293.1499938964844,293.1499938964844,278.8500061035156,33575.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662001729011536,1.0,0.0,0.0,3.594104528427124,3.594127655029297,8.619353479843994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.8876953125,0.0,1454.0052490234375,1895.4371337890625,0.0,4007.658447265625,0.89105623960495,1.0,0.0,3.0,1.0,0.0
18115320,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8228458762168884,0.4260955154895782,0.3870829045772552,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.967401385307312,0.6860771179199219,0.6513538360595703,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9833277463912964,0.7254174947738647,0.5071109533309937,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8221456408500671,0.4250704050064087,0.4065057337284088,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6888914108276367,0.2461994737386703,1.13009512424469,284.99566650390625,284.95001220703125,300.3318786621094,291.7681579589844,298.0379333496094,297.27618408203125,284.9949035644531,1.0,0.7033230662345886,0.335891842842102,0.335891842842102,1.0,1.0,-3.70184063911438,0.9219211339950562,2.779919385910034,0.0886407569050788,0.9192405939102172,0.9192405939102172,0.0,233.00308227539065,170.0,58820.35546875,0.0,4368.39892578125,1.0,279.1410827636719,283.0536804199219,294.7460632324219,298.4790954589844,293.1499938964844,293.1499938964844,278.8500061035156,33575.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662001729011536,1.0,0.0,0.0,3.594104528427124,3.594127655029297,8.619353479843994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.8876953125,0.0,1454.0052490234375,1895.4371337890625,0.0,4007.658447265625,0.89105623960495,1.0,0.0,3.0,1.0,0.0
18115380,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8269073963165283,0.4248839318752289,0.3860234320163727,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9721971154212952,0.6836689114570618,0.649151086807251,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9897931814193726,0.7290503978729248,0.509678065776825,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8267000913619995,0.4247444272041321,0.4061731994152069,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6933514475822449,0.2461747676134109,1.1295768022537231,284.9073486328125,284.95001220703125,300.3141174316406,291.75408935546875,298.0287170410156,297.2709045410156,284.9078369140625,1.0,0.7005213499069214,0.3356280028820038,0.3356280028820038,1.0,1.0,-3.699988842010498,0.9204973578453064,2.779491424560547,0.0877205654978752,0.8373921513557434,0.8373921513557434,0.0,227.6845245361328,173.0,59371.3984375,0.0,4329.6806640625,1.0,278.8587951660156,282.94403076171875,294.7762451171875,298.6137084960937,293.1499938964844,293.1499938964844,279.1499938964844,38654.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743507504463196,1.0,0.0,0.0,3.473031520843506,3.4730544090271,8.048422159845359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.33154296875,0.0,1363.952392578125,1895.4371337890625,0.0,4079.426513671875,0.868198573589325,1.0,0.0,3.0,1.0,0.0
18115440,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8269073963165283,0.4248839318752289,0.3860234320163727,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9721971154212952,0.6836689114570618,0.649151086807251,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9897931814193726,0.7290503978729248,0.509678065776825,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8267000913619995,0.4247444272041321,0.4061731994152069,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6933514475822449,0.2461747676134109,1.1295768022537231,284.9073486328125,284.95001220703125,300.3141174316406,291.75408935546875,298.0287170410156,297.2709045410156,284.9078369140625,1.0,0.7005213499069214,0.3356280028820038,0.3356280028820038,1.0,1.0,-3.699988842010498,0.9204973578453064,2.779491424560547,0.0877205654978752,0.8373921513557434,0.8373921513557434,0.0,227.6845245361328,173.0,59371.3984375,0.0,4329.6806640625,1.0,278.8587951660156,282.94403076171875,294.7762451171875,298.6137084960937,293.1499938964844,293.1499938964844,279.1499938964844,38654.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743507504463196,1.0,0.0,0.0,3.473031520843506,3.4730544090271,8.048422159845359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.33154296875,0.0,1363.952392578125,1895.4371337890625,0.0,4079.426513671875,0.868198573589325,1.0,0.0,3.0,1.0,0.0
18115500,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8287910223007202,0.424705296754837,0.3855496048927307,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9743282198905944,0.6829010248184204,0.6480892896652222,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9926986694335938,0.7313976287841797,0.5110110640525818,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8287928700447083,0.4248358905315399,0.4060052335262298,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6953890919685364,0.2463000267744064,1.129229187965393,285.0089111328125,284.95001220703125,300.3053894042969,291.7471618652344,298.0277709960937,297.2729797363281,285.0092163085937,1.0,0.6992560029029846,0.3354960978031158,0.3354960978031158,1.0,1.0,-3.69911789894104,0.919807195663452,2.779310703277588,0.0871394425630569,0.9085896611213684,0.9085896611213684,0.0,225.2906494140625,173.0,58594.80078125,0.0,4312.17529296875,1.0,279.0974426269531,283.0673522949219,294.71697998046875,298.401123046875,293.1499938964844,293.1499938964844,279.1499938964844,34073.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685214161872864,1.0,0.0,0.0,3.52315640449524,3.523179054260254,8.282418662020063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.4091796875,0.0,1382.6595458984375,1895.4371337890625,0.0,4028.172119140625,0.8771268725395203,1.0,0.0,3.0,1.0,0.0
18115560,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.831364631652832,0.4246102273464203,0.3853716850280761,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9771463871002196,0.6822448372840881,0.6473680138587952,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9961010813713074,0.7338117361068726,0.5126184821128845,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8315216898918152,0.4250250458717346,0.406061440706253,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6980454921722412,0.2465117424726486,1.1295583248138428,284.9949951171875,284.95001220703125,300.2967224121094,291.74029541015625,298.0276184082031,297.276123046875,284.99395751953125,1.0,0.6981003880500793,0.3353606760501861,0.3353606760501861,1.0,1.0,-3.7004315853118896,0.9197542071342468,2.780677318572998,0.0867576822638511,0.9168381094932556,0.9168381094932556,0.0,222.5430908203125,176.0,58704.58984375,0.0,4298.40966796875,1.0,279.1419677734375,283.05523681640625,294.7175598144531,298.4430236816406,293.1499938964844,293.1499938964844,278.8500061035156,33480.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663864374160768,1.0,0.0,0.0,3.5866947174072266,3.5867176055908203,8.583849648857722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.7421875,0.0,1445.3511962890625,1895.4371337890625,0.0,4009.306396484375,0.8890904784202576,1.0,0.0,3.0,1.0,0.0
18115620,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8339921832084656,0.4233667254447937,0.3843599259853363,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9799312353134156,0.6798065900802612,0.6452152729034424,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.7374194860458374,0.513816237449646,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8346418738365173,0.4246492981910705,0.4057609438896179,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7011547088623047,0.2464622855186462,1.1293046474456787,284.9071960449219,284.95001220703125,300.2796325683594,291.7267761230469,298.01824951171875,297.2704467773437,284.9075927734375,1.0,0.6960164308547974,0.3350898623466491,0.3350898623466491,1.0,1.0,-3.697408199310303,0.9179574251174928,2.7794506549835205,0.0857853591442108,0.8353532552719116,0.8353532552719116,0.0,219.050048828125,179.0,59235.109375,0.0,4268.08154296875,1.0,278.8589172363281,282.9466247558594,294.7489929199219,298.5780639648437,293.1499938964844,293.1499938964844,279.1499938964844,38670.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97459614276886,1.0,0.0,0.0,3.4630134105682373,3.463036060333252,8.002057256817352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.7880859375,0.0,1353.8720703125,1895.4371337890625,0.0,4081.575927734375,0.8659813404083252,1.0,0.0,3.0,1.0,0.0
18115680,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8339921832084656,0.4233667254447937,0.3843599259853363,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9799312353134156,0.6798065900802612,0.6452152729034424,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.7374194860458374,0.513816237449646,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8346418738365173,0.4246492981910705,0.4057609438896179,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7011547088623047,0.2464622855186462,1.1293046474456787,284.9071960449219,284.95001220703125,300.2796325683594,291.7267761230469,298.01824951171875,297.2704467773437,284.9075927734375,1.0,0.6960164308547974,0.3350898623466491,0.3350898623466491,1.0,1.0,-3.697408199310303,0.9179574251174928,2.7794506549835205,0.0857853591442108,0.8353532552719116,0.8353532552719116,0.0,219.050048828125,179.0,59235.109375,0.0,4268.08154296875,1.0,278.8589172363281,282.9466247558594,294.7489929199219,298.5780639648437,293.1499938964844,293.1499938964844,279.1499938964844,38670.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97459614276886,1.0,0.0,0.0,3.4630134105682373,3.463036060333252,8.002057256817352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.7880859375,0.0,1353.8720703125,1895.4371337890625,0.0,4081.575927734375,0.8659813404083252,1.0,0.0,3.0,1.0,0.0
18115740,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8355270028114319,0.4230296015739441,0.3837901651859283,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.981308102607727,0.6783233880996704,0.6435239911079407,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9990000128746032,0.7431048154830933,0.5106649994850159,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8365415930747986,0.4248542487621307,0.4057205021381378,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7030782103538513,0.24675352871418,1.129729151725769,284.991943359375,284.95001220703125,300.26287841796875,291.7134704589844,298.019775390625,297.2792663574219,284.9911499023437,1.0,0.694168746471405,0.3348190188407898,0.3348190188407898,1.0,1.0,-3.691358804702759,0.915270447731018,2.7760884761810303,0.0843958556652069,0.9116989970207214,0.9116989970207214,0.0,216.8533935546875,182.0,58495.45703125,0.0,4237.77783203125,1.0,279.14093017578125,283.0565185546875,294.6907653808594,298.4044189453125,293.1499938964844,293.1499938964844,278.8500061035156,33675.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665328860282898,1.0,0.0,0.0,3.571469306945801,3.5714919567108154,8.511128157806525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.529296875,0.0,1430.5216064453125,1895.4371337890625,0.0,4010.60205078125,0.8860268592834473,1.0,0.0,3.0,1.0,0.0
18115800,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8355270028114319,0.4230296015739441,0.3837901651859283,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.981308102607727,0.6783233880996704,0.6435239911079407,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9990000128746032,0.7431048154830933,0.5106649994850159,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8365415930747986,0.4248542487621307,0.4057205021381378,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7030782103538513,0.24675352871418,1.129729151725769,284.991943359375,284.95001220703125,300.26287841796875,291.7134704589844,298.019775390625,297.2792663574219,284.9911499023437,1.0,0.694168746471405,0.3348190188407898,0.3348190188407898,1.0,1.0,-3.691358804702759,0.915270447731018,2.7760884761810303,0.0843958556652069,0.9116989970207214,0.9116989970207214,0.0,216.8533935546875,182.0,58495.45703125,0.0,4237.77783203125,1.0,279.14093017578125,283.0565185546875,294.6907653808594,298.4044189453125,293.1499938964844,293.1499938964844,278.8500061035156,33675.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665328860282898,1.0,0.0,0.0,3.571469306945801,3.5714919567108154,8.511128157806525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.529296875,0.0,1430.5216064453125,1895.4371337890625,0.0,4010.60205078125,0.8860268592834473,1.0,0.0,3.0,1.0,0.0
18115860,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8360751867294312,0.4217709302902221,0.3828194141387939,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.981696367263794,0.6758707165718079,0.6414163112640381,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.7483790516853333,0.5083060264587402,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8375735878944397,0.4244257509708404,0.405438631772995,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7042340040206909,0.2466953098773956,1.1297564506530762,284.9072570800781,284.95001220703125,300.246337890625,291.70037841796875,298.015869140625,297.2807006835937,284.9076538085937,1.0,0.692547619342804,0.3346005976200104,0.3346005976200104,1.0,1.0,-3.684513807296753,0.9125121235847472,2.772001504898072,0.0831896439194679,0.8310527801513672,0.8310527801513672,0.0,215.34461975097656,185.0,58960.4609375,0.0,4209.74267578125,1.0,278.8590393066406,282.95196533203125,294.7206420898437,298.5324401855469,293.1499938964844,293.1499938964844,279.1499938964844,38765.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742858409881592,1.0,0.0,0.0,3.4425833225250244,3.442605972290039,7.907919439276156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.0390625,0.0,1333.9344482421875,1895.4371337890625,0.0,4078.8583984375,0.8615829944610596,1.0,0.0,3.0,1.0,0.0
18115920,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8360751867294312,0.4217709302902221,0.3828194141387939,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.981696367263794,0.6758707165718079,0.6414163112640381,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.7483790516853333,0.5083060264587402,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8375735878944397,0.4244257509708404,0.405438631772995,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7042340040206909,0.2466953098773956,1.1297564506530762,284.9072570800781,284.95001220703125,300.246337890625,291.70037841796875,298.015869140625,297.2807006835937,284.9076538085937,1.0,0.692547619342804,0.3346005976200104,0.3346005976200104,1.0,1.0,-3.684513807296753,0.9125121235847472,2.772001504898072,0.0831896439194679,0.8310527801513672,0.8310527801513672,0.0,215.34461975097656,185.0,58960.4609375,0.0,4209.74267578125,1.0,278.8590393066406,282.95196533203125,294.7206420898437,298.5324401855469,293.1499938964844,293.1499938964844,279.1499938964844,38765.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742858409881592,1.0,0.0,0.0,3.4425833225250244,3.442605972290039,7.907919439276156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.0390625,0.0,1333.9344482421875,1895.4371337890625,0.0,4078.8583984375,0.8615829944610596,1.0,0.0,3.0,1.0,0.0
18115980,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8370654582977295,0.4214486479759216,0.3822870850563049,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9824388027191162,0.6744043231010437,0.6397647857666016,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.7549236416816711,0.5056835412979126,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8389098048210144,0.4246092140674591,0.405399888753891,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7056623697280884,0.2470158636569976,1.1304104328155518,284.99200439453125,284.95001220703125,300.23004150390625,291.6874694824219,298.0201110839844,297.2926940917969,284.9912414550781,1.0,0.6911401152610779,0.3343821465969085,0.3343821465969085,1.0,1.0,-3.6794662475585938,0.9102985858917236,2.76916766166687,0.0820276886224746,0.9073002338409424,0.9073002338409424,0.0,213.79177856445312,188.0,58254.015625,0.0,4186.373046875,1.0,279.1407470703125,283.0611572265625,294.6636962890625,298.3610534667969,293.1499938964844,293.1499938964844,278.8500061035156,33661.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659904837608336,1.0,0.0,0.0,3.5523159503936768,3.5523386001586914,8.420084895988111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.04296875,0.0,1410.153564453125,1895.4371337890625,0.0,4005.802490234375,0.8817364573478699,1.0,0.0,3.0,1.0,0.0
18116040,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8370654582977295,0.4214486479759216,0.3822870850563049,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9824388027191162,0.6744043231010437,0.6397647857666016,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.7549236416816711,0.5056835412979126,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8389098048210144,0.4246092140674591,0.405399888753891,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7056623697280884,0.2470158636569976,1.1304104328155518,284.99200439453125,284.95001220703125,300.23004150390625,291.6874694824219,298.0201110839844,297.2926940917969,284.9912414550781,1.0,0.6911401152610779,0.3343821465969085,0.3343821465969085,1.0,1.0,-3.6794662475585938,0.9102985858917236,2.76916766166687,0.0820276886224746,0.9073002338409424,0.9073002338409424,0.0,213.79177856445312,188.0,58254.015625,0.0,4186.373046875,1.0,279.1407470703125,283.0611572265625,294.6636962890625,298.3610534667969,293.1499938964844,293.1499938964844,278.8500061035156,33661.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659904837608336,1.0,0.0,0.0,3.5523159503936768,3.5523386001586914,8.420084895988111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.04296875,0.0,1410.153564453125,1895.4371337890625,0.0,4005.802490234375,0.8817364573478699,1.0,0.0,3.0,1.0,0.0
18116100,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8374473452568054,0.420852929353714,0.3819721043109894,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9827066659927368,0.6732300519943237,0.6389085054397583,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.7577921152114868,0.5045320987701416,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8394993543624878,0.4244287014007568,0.4053812026977539,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7063314914703369,0.2470354586839676,1.130879044532776,284.8804626464844,284.95001220703125,300.22198486328125,291.6810913085937,298.0187683105469,297.29412841796875,284.88055419921875,1.0,0.6905184388160706,0.3342729210853576,0.3342729210853576,1.0,1.0,-3.677216053009033,0.9092708826065063,2.7679450511932373,0.0815299600362777,0.8276087641716003,0.8276087641716003,0.0,213.1143493652344,188.0,58968.78125,0.0,4176.06201171875,1.0,278.9006652832031,282.9292907714844,294.7113952636719,298.5600280761719,293.1499938964844,293.1499938964844,278.8500061035156,38459.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719251394271852,1.0,0.0,0.0,3.500351667404175,3.500374794006348,8.175543939614727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.3466796875,0.0,1390.61376953125,1895.4371337890625,0.0,4058.145751953125,0.871501624584198,1.0,0.0,3.0,1.0,0.0
18116160,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8372128009796143,0.420208990573883,0.3813536465167999,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.982376217842102,0.6719810962677002,0.6377042531967163,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.7605487108230591,0.504165530204773,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8395234942436218,0.424166589975357,0.4051236808300018,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7064615488052368,0.24698306620121,1.130649209022522,284.9095764160156,284.95001220703125,300.2139587402344,291.6747436523437,298.0165710449219,297.29425048828125,284.910400390625,1.0,0.6899369955062866,0.3341995179653168,0.3341995179653168,1.0,1.0,-3.673995971679688,0.9080663323402404,2.765929698944092,0.0810452476143837,0.8289361596107483,0.8289361596107483,0.0,212.7777404785156,191.0,58717.49609375,0.0,4165.30029296875,1.0,278.8586120605469,282.9590759277344,294.6957397460937,298.4919128417969,293.1499938964844,293.1499938964844,279.1499938964844,38864.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738081097602844,1.0,0.0,0.0,3.4218673706054688,3.4218897819519043,7.813032425474375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.19189453125,0.0,1313.958984375,1895.4371337890625,0.0,4074.671630859375,0.8572219014167786,1.0,0.0,3.0,1.0,0.0
18116220,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8377802968025208,0.4198814332485199,0.3808331787586212,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9826529026031494,0.6705225110054016,0.6360763311386108,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9990000128746032,0.7672497630119324,0.5023905634880066,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8404269814491272,0.4243259131908417,0.4050782322883606,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7075095772743225,0.2473126798868179,1.131433606147766,284.9921875,284.95001220703125,300.19805908203125,291.6621398925781,298.02069091796875,297.3056335449219,284.9914245605469,1.0,0.6889235973358154,0.334052711725235,0.334052711725235,1.0,1.0,-3.670159578323364,0.9064488410949708,2.7637107372283936,0.0802145674824714,0.9043312072753906,0.9043312072753906,0.0,211.71226501464844,194.0,58064.8828125,0.0,4148.3427734375,1.0,279.1405944824219,283.0648498535156,294.63885498046875,298.3236389160156,293.1499938964844,293.1499938964844,278.8500061035156,33607.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655949473381042,1.0,0.0,0.0,3.5373034477233887,3.537326097488404,8.349067002200172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.7216796875,0.0,1394.014404296875,1895.4371337890625,0.0,4002.30029296875,0.8783301711082458,1.0,0.0,3.0,1.0,0.0
18116280,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8377802968025208,0.4198814332485199,0.3808331787586212,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9826529026031494,0.6705225110054016,0.6360763311386108,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9990000128746032,0.7672497630119324,0.5023905634880066,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8404269814491272,0.4243259131908417,0.4050782322883606,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7075095772743225,0.2473126798868179,1.131433606147766,284.9921875,284.95001220703125,300.19805908203125,291.6621398925781,298.02069091796875,297.3056335449219,284.9914245605469,1.0,0.6889235973358154,0.334052711725235,0.334052711725235,1.0,1.0,-3.670159578323364,0.9064488410949708,2.7637107372283936,0.0802145674824714,0.9043312072753906,0.9043312072753906,0.0,211.71226501464844,194.0,58064.8828125,0.0,4148.3427734375,1.0,279.1405944824219,283.0648498535156,294.63885498046875,298.3236389160156,293.1499938964844,293.1499938964844,278.8500061035156,33607.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655949473381042,1.0,0.0,0.0,3.5373034477233887,3.537326097488404,8.349067002200172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.7216796875,0.0,1394.014404296875,1895.4371337890625,0.0,4002.30029296875,0.8783301711082458,1.0,0.0,3.0,1.0,0.0
18116340,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8374996781349182,0.4186415672302246,0.3799048662185669,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9821274876594543,0.6681151986122131,0.6340354084968567,297.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.7729729413986206,0.5017015933990479,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8406025171279907,0.4238607585430145,0.4047907292842865,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7079184651374817,0.2472805231809616,1.1317439079284668,284.9097900390625,284.95001220703125,300.1822814941406,291.6496276855469,298.0165405273437,297.3060913085937,284.9100952148437,1.0,0.6880913972854614,0.3339059054851532,0.3339059054851532,1.0,1.0,-3.6657891273498535,0.9046692848205566,2.761119842529297,0.079443909227848,0.826585590839386,0.826585590839386,0.0,211.1646728515625,197.0,58560.5,0.0,4133.22607421875,1.0,278.8593139648437,282.9619140625,294.6706237792969,298.4559020996094,293.1499938964844,293.1499938964844,279.1499938964844,38639.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973510205745697,1.0,0.0,0.0,3.41140365600586,3.411426067352295,7.765323744024499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.765625,0.0,1302.02685546875,1895.4371337890625,0.0,4072.059814453125,0.8546028137207031,1.0,0.0,3.0,1.0,0.0
18116400,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8374996781349182,0.4186415672302246,0.3799048662185669,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9821274876594543,0.6681151986122131,0.6340354084968567,297.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.7729729413986206,0.5017015933990479,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8406025171279907,0.4238607585430145,0.4047907292842865,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7079184651374817,0.2472805231809616,1.1317439079284668,284.9097900390625,284.95001220703125,300.1822814941406,291.6496276855469,298.0165405273437,297.3060913085937,284.9100952148437,1.0,0.6880913972854614,0.3339059054851532,0.3339059054851532,1.0,1.0,-3.6657891273498535,0.9046692848205566,2.761119842529297,0.079443909227848,0.826585590839386,0.826585590839386,0.0,211.1646728515625,197.0,58560.5,0.0,4133.22607421875,1.0,278.8593139648437,282.9619140625,294.6706237792969,298.4559020996094,293.1499938964844,293.1499938964844,279.1499938964844,38639.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973510205745697,1.0,0.0,0.0,3.41140365600586,3.411426067352295,7.765323744024499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.765625,0.0,1302.02685546875,1895.4371337890625,0.0,4072.059814453125,0.8546028137207031,1.0,0.0,3.0,1.0,0.0
18116460,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8376684188842773,0.4182956218719482,0.3793938457965851,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9819720983505248,0.6666548252105713,0.6324325799942017,297.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9990000128746032,0.7797150611877441,0.5007050037384033,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8410962224006653,0.4239901602268219,0.4047389924526214,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7085970044136047,0.2476024776697158,1.1325886249542236,284.9921569824219,284.95001220703125,300.1666259765625,291.63720703125,298.0199279785156,297.3163452148437,284.9914245605469,1.0,0.6874280571937561,0.3337571322917938,0.3337571322917938,1.0,1.0,-3.662996292114258,0.9033560752868652,2.7596402168273926,0.0786946788430213,0.9018868803977966,0.9018868803977966,0.0,210.5366668701172,200.0,57909.92578125,0.0,4121.85205078125,1.0,279.1405029296875,283.0677795410156,294.61444091796875,298.2890319824219,293.1499938964844,293.1499938964844,279.45001220703125,33574.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654354453086852,1.0,0.0,0.0,3.5251359939575195,3.525158405303955,8.291727908726898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.30908203125,0.0,1381.108642578125,1895.4371337890625,0.0,4000.88720703125,0.8755825757980347,1.0,0.0,3.0,1.0,0.0
18116520,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8376684188842773,0.4182956218719482,0.3793938457965851,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9819720983505248,0.6666548252105713,0.6324325799942017,297.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9990000128746032,0.7797150611877441,0.5007050037384033,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8410962224006653,0.4239901602268219,0.4047389924526214,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7085970044136047,0.2476024776697158,1.1325886249542236,284.9921569824219,284.95001220703125,300.1666259765625,291.63720703125,298.0199279785156,297.3163452148437,284.9914245605469,1.0,0.6874280571937561,0.3337571322917938,0.3337571322917938,1.0,1.0,-3.662996292114258,0.9033560752868652,2.7596402168273926,0.0786946788430213,0.9018868803977966,0.9018868803977966,0.0,210.5366668701172,200.0,57909.92578125,0.0,4121.85205078125,1.0,279.1405029296875,283.0677795410156,294.61444091796875,298.2890319824219,293.1499938964844,293.1499938964844,279.45001220703125,33574.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654354453086852,1.0,0.0,0.0,3.5251359939575195,3.525158405303955,8.291727908726898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.30908203125,0.0,1381.108642578125,1895.4371337890625,0.0,4000.88720703125,0.8755825757980347,1.0,0.0,3.0,1.0,0.0
18116580,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8383702039718628,0.418140172958374,0.3792080283164978,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9823454022407532,0.665472149848938,0.631261944770813,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.9990000128746032,0.7870472073554993,0.4991261065006256,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8421210646629333,0.4243588447570801,0.405020147562027,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.7098285555839539,0.2481446862220764,1.1346862316131592,285.04693603515625,284.95001220703125,300.1510314941406,291.6248779296875,298.0257568359375,297.3297424316406,285.04473876953125,1.0,0.6869526505470276,0.3336083889007568,0.3336083889007568,1.0,1.0,-3.662324905395508,0.9026710987091064,2.7596538066864014,0.0781387984752655,1.0,1.0,0.0,209.7288055419922,203.0,57519.390625,0.0,4115.0146484375,1.0,279.4412841796875,283.1424865722656,294.6075439453125,298.24188232421875,293.1499938964844,293.1499938964844,279.1499938964844,31213.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593685269355774,1.0,0.0,0.0,3.718214273452759,3.718238115310669,9.224909831573314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.333984375,0.0,1573.9100341796875,1895.4371337890625,0.0,3946.954833984375,0.9171345829963684,1.0,0.0,3.0,1.0,0.0
18116640,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8383702039718628,0.418140172958374,0.3792080283164978,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9823454022407532,0.665472149848938,0.631261944770813,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.9990000128746032,0.7870472073554993,0.4991261065006256,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8421210646629333,0.4243588447570801,0.405020147562027,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.7098285555839539,0.2481446862220764,1.1346862316131592,285.04693603515625,284.95001220703125,300.1510314941406,291.6248779296875,298.0257568359375,297.3297424316406,285.04473876953125,1.0,0.6869526505470276,0.3336083889007568,0.3336083889007568,1.0,1.0,-3.662324905395508,0.9026710987091064,2.7596538066864014,0.0781387984752655,1.0,1.0,0.0,209.7288055419922,203.0,57519.390625,0.0,4115.0146484375,1.0,279.4412841796875,283.1424865722656,294.6075439453125,298.24188232421875,293.1499938964844,293.1499938964844,279.1499938964844,31213.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593685269355774,1.0,0.0,0.0,3.718214273452759,3.718238115310669,9.224909831573314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.333984375,0.0,1573.9100341796875,1895.4371337890625,0.0,3946.954833984375,0.9171345829963684,1.0,0.0,3.0,1.0,0.0
18116700,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8382868766784668,0.4174526333808899,0.3788898289203644,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.98212331533432,0.6642380952835083,0.6304416656494141,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.7900143265724182,0.4988651275634765,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8422608971595764,0.4241190552711487,0.4050208330154419,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.710119903087616,0.2481671720743179,1.1354484558105469,284.8968505859375,284.95001220703125,300.14324951171875,291.61871337890625,298.0228881835937,297.328857421875,284.8924560546875,1.0,0.6867771744728088,0.3335340023040771,0.3335340023040771,1.0,1.0,-3.6615633964538574,0.9021998643875122,2.7593636512756348,0.077888585627079,0.9106424450874328,0.9106424450874328,0.0,209.567626953125,203.0,58662.7421875,0.0,4111.9755859375,1.0,279.196044921875,282.9634094238281,294.6654052734375,298.479248046875,293.1499938964844,293.1499938964844,279.1499938964844,34905.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967497706413269,1.0,0.0,0.0,3.733336925506592,3.7333614826202393,9.300101169174012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.48046875,0.0,1619.4998779296875,1895.4371337890625,0.0,4019.132568359375,0.921417474746704,1.0,0.0,3.0,1.0,0.0
18116760,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8373018503189087,0.4165486693382263,0.3781280815601349,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9810134768486024,0.6627318859100342,0.6291033029556274,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9990000128746032,0.7925654053688049,0.499731570482254,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8415578007698059,0.4236467480659485,0.4046543836593628,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7096161842346191,0.2480045408010482,1.1350762844085691,284.8904113769531,284.95001220703125,300.135498046875,291.6125793457031,298.0171813964844,297.3241882324219,284.8913269042969,1.0,0.6866245865821838,0.3334454298019409,0.3334454298019409,1.0,1.0,-3.659192562103272,0.9012086987495422,2.757983922958374,0.0774574354290962,0.8857463002204895,0.8857463002204895,0.0,209.8799591064453,206.0,58506.8515625,0.0,4107.61962890625,1.0,279.15704345703125,282.9603271484375,294.6527099609375,298.4306640625,293.1499938964844,293.1499938964844,279.45001220703125,37477.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715120196342468,1.0,0.0,0.0,3.6754212379455566,3.675445795059204,9.013792237055896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.04541015625,0.0,1572.7686767578125,1895.4371337890625,0.0,4054.51513671875,0.9117291569709778,1.0,0.0,3.0,1.0,0.0
18116820,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8364297151565552,0.41603884100914,0.3773824572563171,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.979756772518158,0.6610928773880005,0.6272370219230652,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.7990356087684631,0.500408411026001,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8410122990608215,0.4235802888870239,0.4043713808059692,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.709326446056366,0.2481883466243744,1.1352713108062744,284.9978942871094,284.95001220703125,300.1199951171875,291.60028076171875,298.01739501953125,297.3302307128906,284.9970703125,1.0,0.6864203214645386,0.3332683145999908,0.3332683145999908,1.0,1.0,-3.656752586364746,0.899908721446991,2.756844043731689,0.0766386017203331,0.9748626947402954,0.9748626947402954,0.0,210.09078979492188,224.0,57683.49609375,0.0,4102.46142578125,1.0,279.4425048828125,283.0928955078125,294.58502197265625,298.2469787597656,293.1499938964844,293.1499938964844,279.1499938964844,33472.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648257493972778,1.0,0.0,0.0,3.777914524078369,3.777939319610596,9.523521384835476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.6767578125,0.0,1660.616455078125,1895.4371337890625,0.0,3995.484619140625,0.9323396682739258,1.0,0.0,3.0,1.0,0.0
18116880,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8364297151565552,0.41603884100914,0.3773824572563171,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.979756772518158,0.6610928773880005,0.6272370219230652,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.7990356087684631,0.500408411026001,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8410122990608215,0.4235802888870239,0.4043713808059692,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.709326446056366,0.2481883466243744,1.1352713108062744,284.9978942871094,284.95001220703125,300.1199951171875,291.60028076171875,298.01739501953125,297.3302307128906,284.9970703125,1.0,0.6864203214645386,0.3332683145999908,0.3332683145999908,1.0,1.0,-3.656752586364746,0.899908721446991,2.756844043731689,0.0766386017203331,0.9748626947402954,0.9748626947402954,0.0,210.09078979492188,224.0,57683.49609375,0.0,4102.46142578125,1.0,279.4425048828125,283.0928955078125,294.58502197265625,298.2469787597656,293.1499938964844,293.1499938964844,279.1499938964844,33472.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648257493972778,1.0,0.0,0.0,3.777914524078369,3.777939319610596,9.523521384835476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.6767578125,0.0,1660.616455078125,1895.4371337890625,0.0,3995.484619140625,0.9323396682739258,1.0,0.0,3.0,1.0,0.0
18116940,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8343439102172852,0.4146147668361664,0.3764072060585022,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9771862626075744,0.6585295796394348,0.6251721382141113,297.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9990000128746032,0.8043069243431091,0.5031191110610962,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8393363952636719,0.4229127168655395,0.4039965569972992,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7080177664756775,0.2480182200670242,1.1353954076766968,284.8875427246094,284.95001220703125,300.1044616699219,291.5879821777344,298.0086975097656,297.3244323730469,284.88916015625,1.0,0.6870447993278503,0.3330911993980407,0.3330911993980407,1.0,1.0,-3.656055212020874,0.8991225361824036,2.7569327354431152,0.0760270282626152,0.8709406852722168,0.8709406852722168,0.0,211.3925018310547,242.0,58376.6328125,0.0,4108.74267578125,1.0,279.1565246582031,282.9607238769531,294.6156311035156,298.386962890625,293.1499938964844,293.1499938964844,279.45001220703125,39023.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740273356437684,1.0,0.0,0.0,3.665103673934937,3.665128231048584,8.963255595517694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.283203125,0.0,1572.7528076171875,1895.4371337890625,0.0,4076.593017578125,0.9108381271362304,1.0,0.0,3.0,1.0,0.0
18117000,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8343439102172852,0.4146147668361664,0.3764072060585022,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9771862626075744,0.6585295796394348,0.6251721382141113,297.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9990000128746032,0.8043069243431091,0.5031191110610962,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8393363952636719,0.4229127168655395,0.4039965569972992,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7080177664756775,0.2480182200670242,1.1353954076766968,284.8875427246094,284.95001220703125,300.1044616699219,291.5879821777344,298.0086975097656,297.3244323730469,284.88916015625,1.0,0.6870447993278503,0.3330911993980407,0.3330911993980407,1.0,1.0,-3.656055212020874,0.8991225361824036,2.7569327354431152,0.0760270282626152,0.8709406852722168,0.8709406852722168,0.0,211.3925018310547,242.0,58376.6328125,0.0,4108.74267578125,1.0,279.1565246582031,282.9607238769531,294.6156311035156,298.386962890625,293.1499938964844,293.1499938964844,279.45001220703125,39023.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740273356437684,1.0,0.0,0.0,3.665103673934937,3.665128231048584,8.963255595517694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.283203125,0.0,1572.7528076171875,1895.4371337890625,0.0,4076.593017578125,0.9108381271362304,1.0,0.0,3.0,1.0,0.0
