time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117060,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8320908546447754,0.4142797887325287,0.3759055733680725,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9742101430892944,0.6571256518363953,0.6236111521720886,297.6006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.8103874325752258,0.5068278908729553,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.837349534034729,0.4229907691478729,0.4039148092269897,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7063695788383484,0.2482803612947464,1.1361992359161377,285.0032043457031,284.95001220703125,300.0888977050781,291.5756530761719,298.0086975097656,297.3298034667969,285.0026550292969,1.0,0.6884405612945557,0.33294478058815,0.33294478058815,1.0,1.0,-3.658895969390869,0.8994863629341125,2.7594096660614014,0.0756707936525344,0.9669671654701232,0.9669671654701232,0.0,213.36038208007807,260.0,57594.59375,0.0,4128.61328125,1.0,279.4424133300781,283.1003112792969,294.55279541015625,298.2059631347656,293.1499938964844,293.1499938964844,279.1499938964844,33704.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96568500995636,1.0,0.0,0.0,3.76395583152771,3.763980627059937,9.453275424675668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.31640625,0.0,1645.9761962890625,1895.4371337890625,0.0,4003.097412109375,0.929445207118988,1.0,0.0,3.0,1.0,0.0
18117120,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8320908546447754,0.4142797887325287,0.3759055733680725,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9742101430892944,0.6571256518363953,0.6236111521720886,297.6006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.8103874325752258,0.5068278908729553,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.837349534034729,0.4229907691478729,0.4039148092269897,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7063695788383484,0.2482803612947464,1.1361992359161377,285.0032043457031,284.95001220703125,300.0888977050781,291.5756530761719,298.0086975097656,297.3298034667969,285.0026550292969,1.0,0.6884405612945557,0.33294478058815,0.33294478058815,1.0,1.0,-3.658895969390869,0.8994863629341125,2.7594096660614014,0.0756707936525344,0.9669671654701232,0.9669671654701232,0.0,213.36038208007807,260.0,57594.59375,0.0,4128.61328125,1.0,279.4424133300781,283.1003112792969,294.55279541015625,298.2059631347656,293.1499938964844,293.1499938964844,279.1499938964844,33704.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96568500995636,1.0,0.0,0.0,3.76395583152771,3.763980627059937,9.453275424675668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.31640625,0.0,1645.9761962890625,1895.4371337890625,0.0,4003.097412109375,0.929445207118988,1.0,0.0,3.0,1.0,0.0
18117180,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8285606503486633,0.4129129350185394,0.3750585913658142,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9697222113609314,0.6546809077262878,0.6217384338378906,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.8148510456085205,0.5126504302024841,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8342154026031494,0.4223966002464294,0.4036846160888672,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7036688327789307,0.248144194483757,1.1368221044540403,284.8963928222656,284.95001220703125,300.0732727050781,291.5632629394531,297.9977111816406,297.3206481933594,284.8979187011719,1.0,0.6905725598335266,0.3327983915805816,0.3327983915805816,1.0,1.0,-3.663104057312012,0.9002522826194763,2.76285171508789,0.0755465030670166,0.8707542419433594,0.8707542419433594,0.0,216.4766387939453,278.0,58345.6484375,0.0,4159.34375,1.0,279.1566467285156,282.9702453613281,294.5890197753906,298.3555908203125,293.1499938964844,293.1499938964844,279.45001220703125,38876.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745476245880128,1.0,0.0,0.0,3.6544766426086426,3.65450119972229,8.911353006624267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.333984375,0.0,1559.7044677734375,1895.4371337890625,0.0,4081.151123046875,0.908434271812439,1.0,0.0,3.0,1.0,0.0
18117240,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8285606503486633,0.4129129350185394,0.3750585913658142,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9697222113609314,0.6546809077262878,0.6217384338378906,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.8148510456085205,0.5126504302024841,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8342154026031494,0.4223966002464294,0.4036846160888672,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7036688327789307,0.248144194483757,1.1368221044540403,284.8963928222656,284.95001220703125,300.0732727050781,291.5632629394531,297.9977111816406,297.3206481933594,284.8979187011719,1.0,0.6905725598335266,0.3327983915805816,0.3327983915805816,1.0,1.0,-3.663104057312012,0.9002522826194763,2.76285171508789,0.0755465030670166,0.8707542419433594,0.8707542419433594,0.0,216.4766387939453,278.0,58345.6484375,0.0,4159.34375,1.0,279.1566467285156,282.9702453613281,294.5890197753906,298.3555908203125,293.1499938964844,293.1499938964844,279.45001220703125,38876.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745476245880128,1.0,0.0,0.0,3.6544766426086426,3.65450119972229,8.911353006624267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.333984375,0.0,1559.7044677734375,1895.4371337890625,0.0,4081.151123046875,0.908434271812439,1.0,0.0,3.0,1.0,0.0
18117300,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8264894485473633,0.4126670658588409,0.3746510446071625,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9670165181159972,0.6539035439491272,0.6207990050315857,297.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,0.8173364996910095,0.5162368416786194,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8323127627372742,0.4223670363426208,0.4035409092903137,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7019609212875366,0.2482093721628189,1.1369274854660034,285.0138244628906,284.95001220703125,300.0654296875,291.5570678710937,297.9954528808594,297.3202819824219,285.015380859375,1.0,0.6918925046920776,0.3327251970767975,0.3327251970767975,1.0,1.0,-3.665747165679932,0.9007973670959472,2.7649497985839844,0.0754532366991043,0.9514551162719728,0.9514551162719728,0.0,218.410385131836,278.0,57501.16015625,0.0,4178.53955078125,1.0,279.40167236328125,283.1104431152344,294.5272521972656,298.1390991210937,293.1499938964844,293.1499938964844,279.45001220703125,34369.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968575656414032,1.0,0.0,0.0,3.698383331298828,3.698407411575317,9.126770237344316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.1240234375,0.0,1575.3050537109375,1895.4371337890625,0.0,4028.65087890625,0.9165028929710388,1.0,0.0,3.0,1.0,0.0
18117360,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8248769640922546,0.4125481843948364,0.3745993673801422,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9647485017776488,0.6532954573631287,0.6202702522277832,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.8199170231819153,0.5194195508956909,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8308119773864746,0.4224791526794433,0.4036799967288971,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7006410956382751,0.2483831495046615,1.1378695964813232,285.0094909667969,284.95001220703125,300.0575561523437,291.5508117675781,297.9942932128906,297.3215026855469,285.0085144042969,1.0,0.6933905482292175,0.3325996994972229,0.3325996994972229,1.0,1.0,-3.670176506042481,0.9017094373703004,2.76846694946289,0.0753521397709846,0.9697791934013368,0.9697791934013368,0.0,220.238525390625,281.0,57631.7265625,0.0,4201.904296875,1.0,279.4433898925781,283.1058654785156,294.5279846191406,298.1820373535156,293.1499938964844,293.1499938964844,279.1499938964844,33464.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664000272750854,1.0,0.0,0.0,3.762458324432373,3.762482881546021,9.445755040360382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.86328125,0.0,1642.3623046875,1895.4371337890625,0.0,4009.426513671875,0.9286943078041076,1.0,0.0,3.0,1.0,0.0
18117420,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8206612467765808,0.4111118912696838,0.3737401366233825,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9590723514556884,0.6508233547210693,0.6184251308441162,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.8233144283294678,0.5268141627311707,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8270339965820312,0.421847254037857,0.4034637212753296,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6972568035125732,0.2481811940670013,1.1384212970733645,284.8980712890625,284.95001220703125,300.04168701171875,291.5382385253906,297.9797668457031,297.3079833984375,284.89947509765625,1.0,0.6961596608161926,0.3323487043380737,0.3323487043380737,1.0,1.0,-3.676229953765869,0.9026727080345154,2.773557186126709,0.0750733539462089,0.8733059167861938,0.8733059167861938,0.0,224.33123779296875,284.0,58433.59375,0.0,4243.92626953125,1.0,279.1566467285156,282.9706726074219,294.5658264160156,298.3373107910156,293.1499938964844,293.1499938964844,279.45001220703125,38698.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756913781166076,1.0,0.0,0.0,3.6597282886505127,3.65975284576416,8.936984272622794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.59716796875,0.0,1564.26318359375,1895.4371337890625,0.0,4091.15966796875,0.9094390869140624,1.0,0.0,3.0,1.0,0.0
18117480,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8206612467765808,0.4111118912696838,0.3737401366233825,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9590723514556884,0.6508233547210693,0.6184251308441162,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.8233144283294678,0.5268141627311707,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8270339965820312,0.421847254037857,0.4034637212753296,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6972568035125732,0.2481811940670013,1.1384212970733645,284.8980712890625,284.95001220703125,300.04168701171875,291.5382385253906,297.9797668457031,297.3079833984375,284.89947509765625,1.0,0.6961596608161926,0.3323487043380737,0.3323487043380737,1.0,1.0,-3.676229953765869,0.9026727080345154,2.773557186126709,0.0750733539462089,0.8733059167861938,0.8733059167861938,0.0,224.33123779296875,284.0,58433.59375,0.0,4243.92626953125,1.0,279.1566467285156,282.9706726074219,294.5658264160156,298.3373107910156,293.1499938964844,293.1499938964844,279.45001220703125,38698.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756913781166076,1.0,0.0,0.0,3.6597282886505127,3.65975284576416,8.936984272622794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.59716796875,0.0,1564.26318359375,1895.4371337890625,0.0,4091.15966796875,0.9094390869140624,1.0,0.0,3.0,1.0,0.0
18117540,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8170125484466553,0.4106696248054504,0.3732185959815979,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9538905620574952,0.6493894457817078,0.6169222593307495,297.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.8276466131210327,0.5335823893547058,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8237290382385254,0.4218763411045074,0.4034173190593719,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6942567825317383,0.2483425587415695,1.1391489505767822,285.00946044921875,284.95001220703125,300.0256652832031,291.5255432128906,297.9742431640625,297.30633544921875,285.0087890625,1.0,0.6988781690597534,0.3320977091789245,0.3320977091789245,1.0,1.0,-3.682751893997192,0.903777539730072,2.7789745330810547,0.0746868178248405,0.9718435406684875,0.9718435406684875,0.0,228.1636962890625,287.0,57706.9609375,0.0,4285.73095703125,1.0,279.4423828125,283.1053466796875,294.50469970703125,298.1634216308594,293.1499938964844,293.1499938964844,279.1499938964844,33496.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678191542625428,1.0,0.0,0.0,3.766385555267334,3.766410350799561,9.46548482261278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.3349609375,0.0,1647.216552734375,1895.4371337890625,0.0,4021.971923828125,0.9298511147499084,1.0,0.0,3.0,1.0,0.0
18117600,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8170125484466553,0.4106696248054504,0.3732185959815979,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9538905620574952,0.6493894457817078,0.6169222593307495,297.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.8276466131210327,0.5335823893547058,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8237290382385254,0.4218763411045074,0.4034173190593719,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6942567825317383,0.2483425587415695,1.1391489505767822,285.00946044921875,284.95001220703125,300.0256652832031,291.5255432128906,297.9742431640625,297.30633544921875,285.0087890625,1.0,0.6988781690597534,0.3320977091789245,0.3320977091789245,1.0,1.0,-3.682751893997192,0.903777539730072,2.7789745330810547,0.0746868178248405,0.9718435406684875,0.9718435406684875,0.0,228.1636962890625,287.0,57706.9609375,0.0,4285.73095703125,1.0,279.4423828125,283.1053466796875,294.50469970703125,298.1634216308594,293.1499938964844,293.1499938964844,279.1499938964844,33496.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678191542625428,1.0,0.0,0.0,3.766385555267334,3.766410350799561,9.46548482261278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.3349609375,0.0,1647.216552734375,1895.4371337890625,0.0,4021.971923828125,0.9298511147499084,1.0,0.0,3.0,1.0,0.0
18117660,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8128569722175598,0.4091788232326507,0.3723007440567016,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9481175541877748,0.6468883156776428,0.6150392293930054,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.8305225372314453,0.5408315658569336,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8200981020927429,0.4212007522583008,0.4031537771224975,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6909815073013306,0.2480783015489578,1.1393944025039673,284.89697265625,284.95001220703125,300.00946044921875,291.5127258300781,297.9590148925781,297.29217529296875,284.8983764648437,1.0,0.7015542984008789,0.331798791885376,0.331798791885376,1.0,1.0,-3.688088178634644,0.9043715000152588,2.7837166786193848,0.0741845667362213,0.8742034435272217,0.8742034435272217,0.0,232.24742126464844,290.0,58499.98046875,0.0,4326.00439453125,1.0,279.1565856933594,282.9689636230469,294.54052734375,298.3162536621094,293.1499938964844,293.1499938964844,279.45001220703125,38710.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977100908756256,1.0,0.0,0.0,3.665421962738037,3.665446519851685,8.96481310519448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.76806640625,0.0,1570.76220703125,1895.4371337890625,0.0,4103.47216796875,0.9107035398483276,1.0,0.0,3.0,1.0,0.0
18117720,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8128569722175598,0.4091788232326507,0.3723007440567016,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9481175541877748,0.6468883156776428,0.6150392293930054,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.8305225372314453,0.5408315658569336,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8200981020927429,0.4212007522583008,0.4031537771224975,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6909815073013306,0.2480783015489578,1.1393944025039673,284.89697265625,284.95001220703125,300.00946044921875,291.5127258300781,297.9590148925781,297.29217529296875,284.8983764648437,1.0,0.7015542984008789,0.331798791885376,0.331798791885376,1.0,1.0,-3.688088178634644,0.9043715000152588,2.7837166786193848,0.0741845667362213,0.8742034435272217,0.8742034435272217,0.0,232.24742126464844,290.0,58499.98046875,0.0,4326.00439453125,1.0,279.1565856933594,282.9689636230469,294.54052734375,298.3162536621094,293.1499938964844,293.1499938964844,279.45001220703125,38710.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977100908756256,1.0,0.0,0.0,3.665421962738037,3.665446519851685,8.96481310519448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.76806640625,0.0,1570.76220703125,1895.4371337890625,0.0,4103.47216796875,0.9107035398483276,1.0,0.0,3.0,1.0,0.0
18117780,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8092342615127563,0.4086981117725372,0.3717408776283264,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9429200291633606,0.645437479019165,0.613517701625824,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9990000128746032,0.834429144859314,0.5474489331245422,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8169131875038147,0.421199232339859,0.4030759632587433,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6881034970283508,0.2481952756643295,1.1399065256118774,285.0087585449219,284.95001220703125,299.9930114746094,291.49969482421875,297.9530334472656,297.29022216796875,285.0080871582031,1.0,0.7041798830032349,0.331499844789505,0.331499844789505,1.0,1.0,-3.694063186645508,0.9051512479782104,2.788911819458008,0.0735935419797897,0.9724103808403016,0.9724103808403016,0.0,236.06637573242188,293.0,57753.9765625,0.0,4366.4873046875,1.0,279.44244384765625,283.1044311523437,294.4786071777344,298.14031982421875,293.1499938964844,293.1499938964844,279.1499938964844,33534.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691804051399232,1.0,0.0,0.0,3.7703797817230233,3.770404577255249,9.485571013101436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.48828125,0.0,1652.2105712890625,1895.4371337890625,0.0,4033.9853515625,0.9307767152786256,1.0,0.0,3.0,1.0,0.0
18117840,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8092342615127563,0.4086981117725372,0.3717408776283264,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9429200291633606,0.645437479019165,0.613517701625824,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9990000128746032,0.834429144859314,0.5474489331245422,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8169131875038147,0.421199232339859,0.4030759632587433,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6881034970283508,0.2481952756643295,1.1399065256118774,285.0087585449219,284.95001220703125,299.9930114746094,291.49969482421875,297.9530334472656,297.29022216796875,285.0080871582031,1.0,0.7041798830032349,0.331499844789505,0.331499844789505,1.0,1.0,-3.694063186645508,0.9051512479782104,2.788911819458008,0.0735935419797897,0.9724103808403016,0.9724103808403016,0.0,236.06637573242188,293.0,57753.9765625,0.0,4366.4873046875,1.0,279.44244384765625,283.1044311523437,294.4786071777344,298.14031982421875,293.1499938964844,293.1499938964844,279.1499938964844,33534.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691804051399232,1.0,0.0,0.0,3.7703797817230233,3.770404577255249,9.485571013101436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.48828125,0.0,1652.2105712890625,1895.4371337890625,0.0,4033.9853515625,0.9307767152786256,1.0,0.0,3.0,1.0,0.0
18117900,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.807486891746521,0.4080215096473694,0.3714607656002044,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9404392838478088,0.6442838311195374,0.6127874851226807,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9990000128746032,0.8358139991760254,0.5505948662757874,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8154309391975403,0.4209326803684234,0.4030812382698059,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6868046522140503,0.2481119930744171,1.140395164489746,284.8810119628906,284.95001220703125,299.9847106933594,291.4931030273437,297.94635009765625,297.284423828125,284.87872314453125,1.0,0.7054831981658936,0.3313503861427307,0.3313503861427307,1.0,1.0,-3.697230815887451,0.9055901765823364,2.7916407585144043,0.0733819752931594,0.8857490420341492,0.8857490420341492,0.0,237.917709350586,293.0,58752.859375,0.0,4386.89794921875,1.0,279.1949157714844,282.95001220703125,294.52862548828125,298.3539428710937,293.1499938964844,293.1499938964844,279.1499938964844,37205.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757483601570128,1.0,0.0,0.0,3.74667239189148,3.746697664260864,9.366659696752322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.1669921875,0.0,1652.6632080078125,1895.4371337890625,0.0,4091.65771484375,0.9258757829666138,1.0,0.0,3.0,1.0,0.0
18117960,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8050653338432312,0.4071826636791229,0.3708007931709289,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9372117519378662,0.6429358720779419,0.6116325259208679,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.8368677496910095,0.5545027852058411,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8133984804153442,0.4205031991004944,0.4027917683124542,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6849907040596008,0.2478985041379928,1.1399956941604614,284.8964233398437,284.95001220703125,299.9763488769531,291.4864807128906,297.9377746582031,297.27618408203125,284.8979797363281,1.0,0.7067644596099854,0.3312078714370727,0.3312078714370727,1.0,1.0,-3.6989219188690186,0.905615508556366,2.793306589126587,0.0730675756931305,0.8745044469833374,0.8745044469833374,0.0,240.12014770507807,296.0,58536.37890625,0.0,4405.482421875,1.0,279.1565856933594,282.96856689453125,294.5140991210937,298.2921447753906,293.1499938964844,293.1499938964844,279.45001220703125,38757.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783896803855896,1.0,0.0,0.0,3.6679067611694336,3.667931318283081,8.976971344054618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.92529296875,0.0,1573.9154052734375,1895.4371337890625,0.0,4114.7099609375,0.9113439917564392,1.0,0.0,3.0,1.0,0.0
18118020,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8014620542526245,0.4066755175590515,0.3702149093151092,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9321369528770448,0.6414797902107239,0.6101050972938538,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.8403849601745605,0.560930073261261,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8102936148643494,0.4204836785793304,0.4026954174041748,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6822679042816162,0.2479888796806335,1.140379548072815,285.0083312988281,284.95001220703125,299.9593811035156,291.4730529785156,297.93170166015625,297.2742004394531,285.0076599121094,1.0,0.7093003988265991,0.3309228122234344,0.3309228122234344,1.0,1.0,-3.704453229904175,0.9063049554824828,2.798148393630981,0.0724827051162719,0.972522795200348,0.972522795200348,0.0,243.9024200439453,299.0,57780.84765625,0.0,4444.736328125,1.0,279.44244384765625,283.104248046875,294.4517517089844,298.11505126953125,293.1499938964844,293.1499938964844,279.1499938964844,33562.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704269766807556,1.0,0.0,0.0,3.772335767745972,3.7723605632781982,9.495415724813938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.958984375,0.0,1654.727294921875,1895.4371337890625,0.0,4044.96875,0.9312377572059632,1.0,0.0,3.0,1.0,0.0
18118080,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8014620542526245,0.4066755175590515,0.3702149093151092,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9321369528770448,0.6414797902107239,0.6101050972938538,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.8403849601745605,0.560930073261261,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8102936148643494,0.4204836785793304,0.4026954174041748,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6822679042816162,0.2479888796806335,1.140379548072815,285.0083312988281,284.95001220703125,299.9593811035156,291.4730529785156,297.93170166015625,297.2742004394531,285.0076599121094,1.0,0.7093003988265991,0.3309228122234344,0.3309228122234344,1.0,1.0,-3.704453229904175,0.9063049554824828,2.798148393630981,0.0724827051162719,0.972522795200348,0.972522795200348,0.0,243.9024200439453,299.0,57780.84765625,0.0,4444.736328125,1.0,279.44244384765625,283.104248046875,294.4517517089844,298.11505126953125,293.1499938964844,293.1499938964844,279.1499938964844,33562.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704269766807556,1.0,0.0,0.0,3.772335767745972,3.7723605632781982,9.495415724813938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.958984375,0.0,1654.727294921875,1895.4371337890625,0.0,4044.96875,0.9312377572059632,1.0,0.0,3.0,1.0,0.0
18118140,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7974201440811157,0.4051385223865509,0.3692536950111389,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9266204237937928,0.6389796733856201,0.6082180142402649,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.8423998355865479,0.5677833557128906,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8068240284919739,0.4197729527950287,0.4023951292037964,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6793245077133179,0.2476687580347061,1.1403558254241943,284.896240234375,284.95001220703125,299.9421081542969,291.4593505859375,297.9164733886719,297.2604064941406,284.89764404296875,1.0,0.7117974758148193,0.3306377828121185,0.3306377828121185,1.0,1.0,-3.708888053894043,0.9066640734672546,2.802223920822144,0.0719446316361427,0.8745328187942505,0.8745328187942505,0.0,247.91775512695312,302.0,58560.125,0.0,4482.50732421875,1.0,279.1565246582031,282.96844482421875,294.4866943359375,298.2658996582031,293.1499938964844,293.1499938964844,279.45001220703125,38758.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796081781387328,1.0,0.0,0.0,3.669627904891968,3.6696527004241934,8.985398949334922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.18408203125,0.0,1575.862548828125,1895.4371337890625,0.0,4125.31640625,0.9116719365119934,1.0,0.0,3.0,1.0,0.0
18118200,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7974201440811157,0.4051385223865509,0.3692536950111389,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9266204237937928,0.6389796733856201,0.6082180142402649,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.8423998355865479,0.5677833557128906,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8068240284919739,0.4197729527950287,0.4023951292037964,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6793245077133179,0.2476687580347061,1.1403558254241943,284.896240234375,284.95001220703125,299.9421081542969,291.4593505859375,297.9164733886719,297.2604064941406,284.89764404296875,1.0,0.7117974758148193,0.3306377828121185,0.3306377828121185,1.0,1.0,-3.708888053894043,0.9066640734672546,2.802223920822144,0.0719446316361427,0.8745328187942505,0.8745328187942505,0.0,247.91775512695312,302.0,58560.125,0.0,4482.50732421875,1.0,279.1565246582031,282.96844482421875,294.4866943359375,298.2658996582031,293.1499938964844,293.1499938964844,279.45001220703125,38758.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796081781387328,1.0,0.0,0.0,3.669627904891968,3.6696527004241934,8.985398949334922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.18408203125,0.0,1575.862548828125,1895.4371337890625,0.0,4125.31640625,0.9116719365119934,1.0,0.0,3.0,1.0,0.0
18118260,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7939900159835815,0.4046091735363006,0.3686475455760956,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9217898845672609,0.6375211477279663,0.6066892743110657,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,0.8455307483673096,0.5740155577659607,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.803752064704895,0.4197414815425873,0.4022868573665619,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6767603754997253,0.2477386146783828,1.1406424045562744,285.0080871582031,284.95001220703125,299.9244689941406,291.4454040527344,297.9102478027344,297.2584533691406,285.0074157714844,1.0,0.7142478823661804,0.3303613066673279,0.3303613066673279,1.0,1.0,-3.714027166366577,0.9072606563568116,2.8067665100097656,0.0713512599468231,0.9723213315010072,0.9723213315010072,0.0,251.65533447265625,305.0,57791.8984375,0.0,4520.5888671875,1.0,279.44244384765625,283.1044921875,294.42388916015625,298.0877685546875,293.1499938964844,293.1499938964844,279.1499938964844,33580.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971606433391571,1.0,0.0,0.0,3.7728116512298575,3.772836446762085,9.497811106484732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.2744140625,0.0,1655.4295654296875,1895.4371337890625,0.0,4055.3447265625,0.9313573837280272,1.0,0.0,3.0,1.0,0.0
18118320,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7939900159835815,0.4046091735363006,0.3686475455760956,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9217898845672609,0.6375211477279663,0.6066892743110657,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,0.8455307483673096,0.5740155577659607,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.803752064704895,0.4197414815425873,0.4022868573665619,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6767603754997253,0.2477386146783828,1.1406424045562744,285.0080871582031,284.95001220703125,299.9244689941406,291.4454040527344,297.9102478027344,297.2584533691406,285.0074157714844,1.0,0.7142478823661804,0.3303613066673279,0.3303613066673279,1.0,1.0,-3.714027166366577,0.9072606563568116,2.8067665100097656,0.0713512599468231,0.9723213315010072,0.9723213315010072,0.0,251.65533447265625,305.0,57791.8984375,0.0,4520.5888671875,1.0,279.44244384765625,283.1044921875,294.42388916015625,298.0877685546875,293.1499938964844,293.1499938964844,279.1499938964844,33580.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971606433391571,1.0,0.0,0.0,3.7728116512298575,3.772836446762085,9.497811106484732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.2744140625,0.0,1655.4295654296875,1895.4371337890625,0.0,4055.3447265625,0.9313573837280272,1.0,0.0,3.0,1.0,0.0
18118380,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7901350855827332,0.4030543565750122,0.3676694929599762,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9166005849838256,0.6350249648094177,0.6048035621643066,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.8471229672431946,0.580668568611145,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8003743290901184,0.4190223217010498,0.4019766747951507,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6739851832389832,0.2473999261856079,1.1405282020568848,284.89617919921875,284.95001220703125,299.906494140625,291.43115234375,297.89508056640625,297.24493408203125,284.8975830078125,1.0,0.7166616916656494,0.3300848007202148,0.3300848007202148,1.0,1.0,-3.7180817127227774,0.907532274723053,2.81054949760437,0.0708081722259521,0.8743724822998047,0.8743724822998047,0.0,255.62649536132807,308.0,58566.0859375,0.0,4557.18896484375,1.0,279.1565246582031,282.96893310546875,294.4583740234375,298.23779296875,293.1499938964844,293.1499938964844,279.45001220703125,38771.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980764389038086,1.0,0.0,0.0,3.669522285461426,3.669547080993652,8.984881674223288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.484375,0.0,1575.8408203125,1895.4371337890625,0.0,4135.36474609375,0.9116580486297609,1.0,0.0,3.0,1.0,0.0
18118440,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7901350855827332,0.4030543565750122,0.3676694929599762,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9166005849838256,0.6350249648094177,0.6048035621643066,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.8471229672431946,0.580668568611145,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8003743290901184,0.4190223217010498,0.4019766747951507,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6739851832389832,0.2473999261856079,1.1405282020568848,284.89617919921875,284.95001220703125,299.906494140625,291.43115234375,297.89508056640625,297.24493408203125,284.8975830078125,1.0,0.7166616916656494,0.3300848007202148,0.3300848007202148,1.0,1.0,-3.7180817127227774,0.907532274723053,2.81054949760437,0.0708081722259521,0.8743724822998047,0.8743724822998047,0.0,255.62649536132807,308.0,58566.0859375,0.0,4557.18896484375,1.0,279.1565246582031,282.96893310546875,294.4583740234375,298.23779296875,293.1499938964844,293.1499938964844,279.45001220703125,38771.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980764389038086,1.0,0.0,0.0,3.669522285461426,3.669547080993652,8.984881674223288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.484375,0.0,1575.8408203125,1895.4371337890625,0.0,4135.36474609375,0.9116580486297609,1.0,0.0,3.0,1.0,0.0
18118500,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7881888747215271,0.4027050137519836,0.3671744167804718,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9140050411224364,0.6342044472694397,0.6038341522216797,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.8483836650848389,0.5840714573860168,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7986361384391785,0.4189283847808838,0.4017771184444427,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.672532320022583,0.2473675012588501,1.1402106285095217,285.0127258300781,284.95001220703125,299.8973388671875,291.4239196777344,297.8910522460937,297.2428283691406,285.01422119140625,1.0,0.7178458571434021,0.3299465477466583,0.3299465477466583,1.0,1.0,-3.719788074493408,0.9075762629508972,2.812211751937866,0.070436306297779,0.9543188810348512,0.9543188810348512,0.0,257.6514587402344,308.0,57684.578125,0.0,4574.87060546875,1.0,279.4020080566406,283.1091613769531,294.3951416015625,298.0184020996094,293.1499938964844,293.1499938964844,279.45001220703125,34404.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748774766921996,1.0,0.0,0.0,3.711770057678223,3.711794376373291,9.192960419568408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.14306640625,0.0,1590.8463134765625,1895.4371337890625,0.0,4084.038818359375,0.9194910526275636,1.0,0.0,3.0,1.0,0.0
18118560,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7868614792823792,0.4025019109249115,0.3670351505279541,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.912119209766388,0.6335619688034058,0.6032642126083374,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.8498618006706238,0.586728036403656,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.797446608543396,0.418982058763504,0.4018549025058746,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6715640425682068,0.2474511265754699,1.1407160758972168,285.0079650878906,284.95001220703125,299.8880920410156,291.4165954589844,297.888671875,297.24298095703125,285.0069580078125,1.0,0.7190306782722473,0.3298073410987854,0.3298073410987854,1.0,1.0,-3.72283148765564,0.9080082178115844,2.8148233890533447,0.0701761990785598,0.9719119668006896,0.9719119668006896,0.0,259.32476806640625,311.0,57787.796875,0.0,4594.1083984375,1.0,279.4435119628906,283.1048583984375,294.3940734863281,298.05792236328125,293.1499938964844,293.1499938964844,279.1499938964844,33540.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726971983909608,1.0,0.0,0.0,3.773828029632568,3.773852825164795,9.50292928791896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.1572265625,0.0,1656.3231201171875,1895.4371337890625,0.0,4064.9267578125,0.9313044548034668,1.0,0.0,3.0,1.0,0.0
18118620,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7831380367279053,0.4009297788143158,0.3660508692264557,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.907328486442566,0.6310692429542542,0.6013899445533752,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.851039469242096,0.5929216742515564,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7941851019859314,0.418258935213089,0.4015469551086426,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6689027547836304,0.2470959722995758,1.1405489444732666,284.8960876464844,284.95001220703125,299.8692932128906,291.40167236328125,297.8735046386719,297.2297668457031,284.8974304199219,1.0,0.721363365650177,0.3295289278030395,0.3295289278030395,1.0,1.0,-3.7262773513793945,0.9080904126167296,2.8181869983673096,0.0695988982915878,0.8739157915115356,0.8739157915115356,0.0,263.31573486328125,314.0,58555.50390625,0.0,4629.2685546875,1.0,279.15655517578125,282.9696655273437,294.4288635253906,298.20758056640625,293.1499938964844,293.1499938964844,279.45001220703125,38786.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818856120109558,1.0,0.0,0.0,3.668205976486206,3.6682305335998535,8.978436198958661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.09521484375,0.0,1574.4705810546875,1895.4371337890625,0.0,4145.09228515625,0.9113722443580629,1.0,0.0,3.0,1.0,0.0
18118680,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7831380367279053,0.4009297788143158,0.3660508692264557,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.907328486442566,0.6310692429542542,0.6013899445533752,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.851039469242096,0.5929216742515564,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7941851019859314,0.418258935213089,0.4015469551086426,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6689027547836304,0.2470959722995758,1.1405489444732666,284.8960876464844,284.95001220703125,299.8692932128906,291.40167236328125,297.8735046386719,297.2297668457031,284.8974304199219,1.0,0.721363365650177,0.3295289278030395,0.3295289278030395,1.0,1.0,-3.7262773513793945,0.9080904126167296,2.8181869983673096,0.0695988982915878,0.8739157915115356,0.8739157915115356,0.0,263.31573486328125,314.0,58555.50390625,0.0,4629.2685546875,1.0,279.15655517578125,282.9696655273437,294.4288635253906,298.20758056640625,293.1499938964844,293.1499938964844,279.45001220703125,38786.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818856120109558,1.0,0.0,0.0,3.668205976486206,3.6682305335998535,8.978436198958661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.09521484375,0.0,1574.4705810546875,1895.4371337890625,0.0,4145.09228515625,0.9113722443580629,1.0,0.0,3.0,1.0,0.0
18118740,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7795339226722717,0.4003419578075409,0.3654199242591858,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.902754008769989,0.6295883655548096,0.5998727083206177,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9985489249229432,0.8537008166313171,0.5966631770133972,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7909079194068909,0.4182025790214538,0.4014444351196289,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6662011742591858,0.2471220642328262,1.140770673751831,285.0061950683594,284.95001220703125,299.8500061035156,291.38641357421875,297.8677062988281,297.22900390625,285.0054931640625,1.0,0.7236250042915344,0.3292504847049713,0.3292504847049713,1.0,1.0,-3.7283315658569336,0.907768726348877,2.8205628395080566,0.0687930434942245,0.969857931137085,0.969857931137085,0.0,267.53472900390625,317.0,57746.01953125,0.0,4661.9921875,1.0,279.44244384765625,283.1048583984375,294.3644714355469,298.0259094238281,293.1499938964844,293.1499938964844,279.1499938964844,33640.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738135933876038,1.0,0.0,0.0,3.7694342136383057,3.769459009170532,9.480813787376974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.021484375,0.0,1651.915771484375,1895.4371337890625,0.0,4074.7197265625,0.9306306838989258,1.0,0.0,3.0,1.0,0.0
18118800,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7795339226722717,0.4003419578075409,0.3654199242591858,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.902754008769989,0.6295883655548096,0.5998727083206177,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9985489249229432,0.8537008166313171,0.5966631770133972,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7909079194068909,0.4182025790214538,0.4014444351196289,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6662011742591858,0.2471220642328262,1.140770673751831,285.0061950683594,284.95001220703125,299.8500061035156,291.38641357421875,297.8677062988281,297.22900390625,285.0054931640625,1.0,0.7236250042915344,0.3292504847049713,0.3292504847049713,1.0,1.0,-3.7283315658569336,0.907768726348877,2.8205628395080566,0.0687930434942245,0.969857931137085,0.969857931137085,0.0,267.53472900390625,317.0,57746.01953125,0.0,4661.9921875,1.0,279.44244384765625,283.1048583984375,294.3644714355469,298.0259094238281,293.1499938964844,293.1499938964844,279.1499938964844,33640.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738135933876038,1.0,0.0,0.0,3.7694342136383057,3.769459009170532,9.480813787376974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.021484375,0.0,1651.915771484375,1895.4371337890625,0.0,4074.7197265625,0.9306306838989258,1.0,0.0,3.0,1.0,0.0
18118860,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.774753987789154,0.3985612690448761,0.3643656075000763,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8970497846603394,0.6268998980522156,0.5979388952255249,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.995470643043518,0.8551647663116455,0.5981654524803162,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7865424752235413,0.4172744452953338,0.4010737538337707,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6625968813896179,0.246549978852272,1.1402699947357178,284.8937072753906,284.95001220703125,299.8296813964844,291.3724975585937,297.8533630371094,297.21759033203125,284.8949890136719,1.0,0.7257897257804871,0.3289837837219238,0.3289837837219238,1.0,1.0,-3.725513458251953,0.906049907207489,2.81946349143982,0.0678851753473281,0.8701635003089905,0.8701635003089905,0.0,272.870849609375,320.0,58422.99609375,0.0,4687.921875,1.0,279.1565856933594,282.9703063964844,294.3978271484375,298.169677734375,293.1499938964844,293.1499938964844,279.45001220703125,38961.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98262357711792,1.0,0.0,0.0,3.6592750549316406,3.659299850463867,8.934770789892355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.0576171875,0.0,1565.73046875,1895.4371337890625,0.0,4151.48681640625,0.9094929695129396,1.0,0.0,3.0,1.0,0.0
