time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118920,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.774753987789154,0.3985612690448761,0.3643656075000763,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8970497846603394,0.6268998980522156,0.5979388952255249,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.995470643043518,0.8551647663116455,0.5981654524803162,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7865424752235413,0.4172744452953338,0.4010737538337707,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6625968813896179,0.246549978852272,1.1402699947357178,284.8937072753906,284.95001220703125,299.8296813964844,291.3724975585937,297.8533630371094,297.21759033203125,284.8949890136719,1.0,0.7257897257804871,0.3289837837219238,0.3289837837219238,1.0,1.0,-3.725513458251953,0.906049907207489,2.81946349143982,0.0678851753473281,0.8701635003089905,0.8701635003089905,0.0,272.870849609375,320.0,58422.99609375,0.0,4687.921875,1.0,279.1565856933594,282.9703063964844,294.3978271484375,298.169677734375,293.1499938964844,293.1499938964844,279.45001220703125,38961.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98262357711792,1.0,0.0,0.0,3.6592750549316406,3.659299850463867,8.934770789892355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.0576171875,0.0,1565.73046875,1895.4371337890625,0.0,4151.48681640625,0.9094929695129396,1.0,0.0,3.0,1.0,0.0
18118980,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7703472375869751,0.397563099861145,0.3634480535984039,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8916968703269958,0.625001072883606,0.5961207747459412,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.99266916513443,0.8581745624542236,0.6001103520393372,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7824001908302307,0.4167792499065399,0.4006515443325043,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6590512990951538,0.2461050152778625,1.1388500928878784,285.001953125,284.95001220703125,299.8077697753906,291.36151123046875,297.8472595214844,297.21746826171875,285.001220703125,1.0,0.7278280258178711,0.3287170529365539,0.3287170529365539,1.0,1.0,-3.722339153289795,0.9042391777038574,2.818099975585937,0.0667008161544799,0.9625402688980104,0.9625402688980104,0.0,278.0277099609375,323.0,57542.3828125,0.0,4711.68115234375,1.0,279.4423522949219,283.10516357421875,294.3357849121094,297.984375,293.1499938964844,293.1499938964844,279.1499938964844,33779.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973770558834076,1.0,0.0,0.0,3.7556772232055664,3.755701780319214,9.411737096343132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.7705078125,0.0,1636.85498046875,1895.4371337890625,0.0,4074.342529296875,0.927618145942688,1.0,0.0,3.0,1.0,0.0
18119040,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7703472375869751,0.397563099861145,0.3634480535984039,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8916968703269958,0.625001072883606,0.5961207747459412,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.99266916513443,0.8581745624542236,0.6001103520393372,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7824001908302307,0.4167792499065399,0.4006515443325043,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6590512990951538,0.2461050152778625,1.1388500928878784,285.001953125,284.95001220703125,299.8077697753906,291.36151123046875,297.8472595214844,297.21746826171875,285.001220703125,1.0,0.7278280258178711,0.3287170529365539,0.3287170529365539,1.0,1.0,-3.722339153289795,0.9042391777038574,2.818099975585937,0.0667008161544799,0.9625402688980104,0.9625402688980104,0.0,278.0277099609375,323.0,57542.3828125,0.0,4711.68115234375,1.0,279.4423522949219,283.10516357421875,294.3357849121094,297.984375,293.1499938964844,293.1499938964844,279.1499938964844,33779.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973770558834076,1.0,0.0,0.0,3.7556772232055664,3.755701780319214,9.411737096343132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.7705078125,0.0,1636.85498046875,1895.4371337890625,0.0,4074.342529296875,0.927618145942688,1.0,0.0,3.0,1.0,0.0
18119100,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.768185019493103,0.3966005146503448,0.3629567623138428,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8890776038169861,0.6235897541046143,0.5951948761940002,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9912505745887756,0.8589258193969727,0.6010268926620483,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7803805470466614,0.4162163436412811,0.4004309773445129,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6573235988616943,0.2456784695386886,1.1380754709243774,284.8759765625,284.95001220703125,299.7962646484375,291.3570556640625,297.84002685546875,297.2121887207031,284.8741760253906,1.0,0.7288140654563904,0.328583687543869,0.328583687543869,1.0,1.0,-3.720547914505005,0.903268814086914,2.817279100418091,0.0662352591753006,0.8747479915618896,0.8747479915618896,0.0,280.5995483398437,323.0,58436.1328125,0.0,4722.904296875,1.0,279.19586181640625,282.954833984375,294.3872375488281,298.19244384765625,293.1499938964844,293.1499938964844,279.1499938964844,37754.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797810912132264,1.0,0.0,0.0,3.72167444229126,3.7216994762420654,9.24208734431886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.0556640625,0.0,1627.7684326171875,1895.4371337890625,0.0,4126.8203125,0.9204980134963988,1.0,0.0,3.0,1.0,0.0
18119160,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.765247106552124,0.3954625725746155,0.3620893955230713,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8856322169303894,0.6219754815101624,0.5938524007797241,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9890663623809814,0.8594775795936584,0.601502537727356,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7776281237602234,0.4154768586158752,0.3999122381210327,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6549671292304993,0.2450959831476211,1.1363424062728882,284.8933410644531,284.95001220703125,299.78436279296875,291.353271484375,297.831298828125,297.20489501953125,284.894775390625,1.0,0.7297472953796387,0.328510582447052,0.328510582447052,1.0,1.0,-3.715755462646485,0.9016097187995912,2.814145565032959,0.0657030194997787,0.86370450258255,0.86370450258255,0.0,283.8553466796875,326.0,58123.5859375,0.0,4729.87646484375,1.0,279.15679931640625,282.9764709472656,294.374755859375,298.1273498535156,293.1499938964844,293.1499938964844,279.45001220703125,39195.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817560911178588,1.0,0.0,0.0,3.634613037109375,3.6346373558044434,8.814742500362627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.09375,0.0,1539.9229736328125,1895.4371337890625,0.0,4143.9697265625,0.9042724967002868,1.0,0.0,3.0,1.0,0.0
18119220,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7608846426010132,0.394265353679657,0.3609903454780578,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8803222179412842,0.6198651790618896,0.5918315649032593,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9860220551490784,0.8622440695762634,0.6032993197441101,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7734657526016235,0.4147558212280273,0.3992659747600555,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6513214111328125,0.2443680763244629,1.133581519126892,284.9992370605469,284.95001220703125,299.75946044921875,291.3475341796875,297.8241271972656,297.2040710449219,284.9984436035156,1.0,0.7315346002578735,0.3283643126487732,0.3283643126487732,1.0,1.0,-3.710054874420166,0.8994618058204651,2.8105931282043457,0.0647331401705741,0.9534434676170348,0.9534434676170348,0.0,289.1568298339844,329.0,57229.01953125,0.0,4747.21142578125,1.0,279.44219970703125,283.109130859375,294.3187255859375,297.94659423828125,293.1499938964844,293.1499938964844,279.1499938964844,33851.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722771048545836,1.0,0.0,0.0,3.731083631515503,3.7311079502105713,9.288877436119948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.44921875,0.0,1608.8291015625,1895.4371337890625,0.0,4061.23779296875,0.9220598340034484,1.0,0.0,3.0,1.0,0.0
18119280,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7608846426010132,0.394265353679657,0.3609903454780578,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8803222179412842,0.6198651790618896,0.5918315649032593,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9860220551490784,0.8622440695762634,0.6032993197441101,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7734657526016235,0.4147558212280273,0.3992659747600555,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6513214111328125,0.2443680763244629,1.133581519126892,284.9992370605469,284.95001220703125,299.75946044921875,291.3475341796875,297.8241271972656,297.2040710449219,284.9984436035156,1.0,0.7315346002578735,0.3283643126487732,0.3283643126487732,1.0,1.0,-3.710054874420166,0.8994618058204651,2.8105931282043457,0.0647331401705741,0.9534434676170348,0.9534434676170348,0.0,289.1568298339844,329.0,57229.01953125,0.0,4747.21142578125,1.0,279.44219970703125,283.109130859375,294.3187255859375,297.94659423828125,293.1499938964844,293.1499938964844,279.1499938964844,33851.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722771048545836,1.0,0.0,0.0,3.731083631515503,3.7311079502105713,9.288877436119948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.44921875,0.0,1608.8291015625,1895.4371337890625,0.0,4061.23779296875,0.9220598340034484,1.0,0.0,3.0,1.0,0.0
18119340,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7560201287269592,0.3920272886753082,0.3594894111156463,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8745134472846985,0.616694450378418,0.5894055962562561,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9822450876235962,0.8632113337516785,0.6044741868972778,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7688730359077454,0.4132878482341766,0.3983569741249084,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6473485231399536,0.2431579083204269,1.1300890445709229,284.8954467773437,284.95001220703125,299.7331237792969,291.34405517578125,297.8070678710937,297.1908264160156,284.8963317871094,1.0,0.7332037687301636,0.3282180726528168,0.3282180726528168,1.0,1.0,-3.7014589309692383,0.8964582681655884,2.8050005435943604,0.0637987628579139,0.8573934435844421,0.8573934435844421,0.0,294.9840087890625,332.0,57764.99609375,0.0,4759.498046875,1.0,279.1577453613281,282.9859313964844,294.36236572265625,298.0910949707031,293.1499938964844,293.1499938964844,279.45001220703125,39118.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797662496566772,1.0,0.0,0.0,3.6049535274505615,3.604977607727051,8.67146866312396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.1064453125,0.0,1506.66943359375,1895.4371337890625,0.0,4126.69140625,0.8977145552635193,1.0,0.0,3.0,1.0,0.0
18119400,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7560201287269592,0.3920272886753082,0.3594894111156463,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8745134472846985,0.616694450378418,0.5894055962562561,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9822450876235962,0.8632113337516785,0.6044741868972778,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7688730359077454,0.4132878482341766,0.3983569741249084,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6473485231399536,0.2431579083204269,1.1300890445709229,284.8954467773437,284.95001220703125,299.7331237792969,291.34405517578125,297.8070678710937,297.1908264160156,284.8963317871094,1.0,0.7332037687301636,0.3282180726528168,0.3282180726528168,1.0,1.0,-3.7014589309692383,0.8964582681655884,2.8050005435943604,0.0637987628579139,0.8573934435844421,0.8573934435844421,0.0,294.9840087890625,332.0,57764.99609375,0.0,4759.498046875,1.0,279.1577453613281,282.9859313964844,294.36236572265625,298.0910949707031,293.1499938964844,293.1499938964844,279.45001220703125,39118.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797662496566772,1.0,0.0,0.0,3.6049535274505615,3.604977607727051,8.67146866312396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.1064453125,0.0,1506.66943359375,1895.4371337890625,0.0,4126.69140625,0.8977145552635193,1.0,0.0,3.0,1.0,0.0
18119460,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7519170641899109,0.3906858265399933,0.3582773208618164,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8694998621940613,0.6144335269927979,0.5872608423233032,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.97907555103302,0.8655162453651428,0.6059831976890564,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7649223208427429,0.4123981297016144,0.3975639641284942,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6438627243041992,0.2422601133584976,1.1265746355056765,284.9974060058594,284.95001220703125,299.7054138183594,291.3426513671875,297.7985534667969,297.1889038085937,284.99658203125,1.0,0.7347448468208313,0.3281583189964294,0.3281583189964294,1.0,1.0,-3.694044589996338,0.894086480140686,2.7999579906463623,0.0629918500781059,0.944179356098175,0.944179356098175,0.0,300.21209716796875,335.0,56862.13671875,0.0,4771.3271484375,1.0,279.4419860839844,283.1152648925781,294.3120422363281,297.916015625,293.1499938964844,293.1499938964844,279.1499938964844,33858.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969965636730194,1.0,0.0,0.0,3.700756549835205,3.7007806301116943,9.138487939708284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.154296875,0.0,1574.125732421875,1895.4371337890625,0.0,4040.906005859375,0.9152311086654664,1.0,0.0,3.0,1.0,0.0
18119520,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7519170641899109,0.3906858265399933,0.3582773208618164,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8694998621940613,0.6144335269927979,0.5872608423233032,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.97907555103302,0.8655162453651428,0.6059831976890564,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7649223208427429,0.4123981297016144,0.3975639641284942,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6438627243041992,0.2422601133584976,1.1265746355056765,284.9974060058594,284.95001220703125,299.7054138183594,291.3426513671875,297.7985534667969,297.1889038085937,284.99658203125,1.0,0.7347448468208313,0.3281583189964294,0.3281583189964294,1.0,1.0,-3.694044589996338,0.894086480140686,2.7999579906463623,0.0629918500781059,0.944179356098175,0.944179356098175,0.0,300.21209716796875,335.0,56862.13671875,0.0,4771.3271484375,1.0,279.4419860839844,283.1152648925781,294.3120422363281,297.916015625,293.1499938964844,293.1499938964844,279.1499938964844,33858.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969965636730194,1.0,0.0,0.0,3.700756549835205,3.7007806301116943,9.138487939708284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.154296875,0.0,1574.125732421875,1895.4371337890625,0.0,4040.906005859375,0.9152311086654664,1.0,0.0,3.0,1.0,0.0
18119580,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7473512291908264,0.3883352279663086,0.3566622138023376,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8640382885932922,0.6111421585083008,0.5847075581550598,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9751802682876588,0.8661389350891113,0.6068817377090454,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7605844140052795,0.4107888638973236,0.3965082764625549,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6400898098945618,0.2409036010503769,1.122383952140808,284.8970947265625,284.95001220703125,299.6763916015625,291.34307861328125,297.7807006835937,297.1753234863281,284.8979187011719,1.0,0.7361714839935303,0.3280985653400421,0.3280985653400421,1.0,1.0,-3.683808326721192,0.8908889889717102,2.792919397354126,0.0622209943830966,0.8504749536514282,0.8504749536514282,0.0,305.94415283203125,338.0,57350.26171875,0.0,4778.1767578125,1.0,279.1579895019531,282.99639892578125,294.3598937988281,298.0621643066406,293.1499938964844,293.1499938964844,279.45001220703125,39167.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771740436553956,1.0,0.0,0.0,3.5696446895599365,3.5696685314178467,8.502434525325953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.52294921875,0.0,1468.7705078125,1895.4371337890625,0.0,4104.11083984375,0.8899489045143127,1.0,0.0,3.0,1.0,0.0
18119640,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7473512291908264,0.3883352279663086,0.3566622138023376,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8640382885932922,0.6111421585083008,0.5847075581550598,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9751802682876588,0.8661389350891113,0.6068817377090454,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7605844140052795,0.4107888638973236,0.3965082764625549,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6400898098945618,0.2409036010503769,1.122383952140808,284.8970947265625,284.95001220703125,299.6763916015625,291.34307861328125,297.7807006835937,297.1753234863281,284.8979187011719,1.0,0.7361714839935303,0.3280985653400421,0.3280985653400421,1.0,1.0,-3.683808326721192,0.8908889889717102,2.792919397354126,0.0622209943830966,0.8504749536514282,0.8504749536514282,0.0,305.94415283203125,338.0,57350.26171875,0.0,4778.1767578125,1.0,279.1579895019531,282.99639892578125,294.3598937988281,298.0621643066406,293.1499938964844,293.1499938964844,279.45001220703125,39167.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771740436553956,1.0,0.0,0.0,3.5696446895599365,3.5696685314178467,8.502434525325953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.52294921875,0.0,1468.7705078125,1895.4371337890625,0.0,4104.11083984375,0.8899489045143127,1.0,0.0,3.0,1.0,0.0
18119700,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7451326847076416,0.3875509202480316,0.3558544814586639,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8613710999488831,0.609882116317749,0.5834106802940369,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9732517004013062,0.8671225309371948,0.6073715686798096,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7584498524665833,0.4102256894111633,0.3959371149539947,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6382043957710266,0.2403417229652404,1.119991421699524,285.0057678222656,284.95001220703125,299.661376953125,291.3439025878906,297.775634765625,297.1737060546875,285.0066223144531,1.0,0.7368295788764954,0.3280687034130096,0.3280687034130096,1.0,1.0,-3.678292989730835,0.8891792297363281,2.789113759994507,0.061671856790781,0.9240962266921996,0.9240962266921996,0.0,308.7861633300781,338.0,56432.8359375,0.0,4780.3056640625,1.0,279.3996887207031,283.12957763671875,294.304931640625,297.8482971191406,293.1499938964844,293.1499938964844,279.45001220703125,34559.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702913761138916,1.0,0.0,0.0,3.610023021697998,3.61004638671875,8.695874385011848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.3447265625,0.0,1478.486083984375,1895.4371337890625,0.0,4043.774658203125,0.8969188332557678,1.0,0.0,3.0,1.0,0.0
18119760,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7435206174850464,0.3868753314018249,0.355342149734497,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.859359622001648,0.6087521910667419,0.5824407935142517,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9720005989074708,0.8682069182395935,0.6082138419151306,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7568889856338501,0.4097734689712524,0.3955918848514557,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6367879509925842,0.2398667484521865,1.1182305812835691,284.9955444335937,284.95001220703125,299.64605712890625,291.3451232910156,297.7717590332031,297.17364501953125,284.9944152832031,1.0,0.7374778389930725,0.3280656337738037,0.3280656337738037,1.0,1.0,-3.6749870777130127,0.8881965279579163,2.786790609359741,0.0614061690866947,0.9346047043800354,0.9346047043800354,0.0,311.03082275390625,341.0,56458.5546875,0.0,4784.96875,1.0,279.44268798828125,283.1219482421875,294.3123779296875,297.8907775878906,293.1499938964844,293.1499938964844,279.1499938964844,33778.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670829176902772,1.0,0.0,0.0,3.668904066085816,3.6689279079437256,8.981854193734762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.7294921875,0.0,1537.5938720703125,1895.4371337890625,0.0,4015.46630859375,0.907791018486023,1.0,0.0,3.0,1.0,0.0
18119820,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7392738461494446,0.3844369053840637,0.3536392152309418,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8542947173118591,0.6053614616394043,0.5797840356826782,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9681380987167358,0.8686313033103943,0.6089707016944885,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7528631091117859,0.4080654680728912,0.3944330215454101,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6332293748855591,0.2383902370929718,1.1134567260742188,284.8988342285156,284.95001220703125,299.614501953125,291.3485412597656,297.7537841796875,297.1605529785156,284.8995361328125,1.0,0.7386779189109802,0.3280594646930694,0.3280594646930694,1.0,1.0,-3.663524866104126,0.8848145008087158,2.77871036529541,0.0607229582965374,0.843458354473114,0.843458354473114,0.0,316.5831298828125,344.0,56903.92578125,0.0,4787.06640625,1.0,279.1582946777344,283.0076904296875,294.3642883300781,298.0384521484375,293.1499938964844,293.1499938964844,279.45001220703125,39191.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741300344467164,1.0,0.0,0.0,3.5318944454193115,3.5319180488586426,8.323552833644499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.90771484375,0.0,1428.8026123046875,1895.4371337890625,0.0,4077.492919921875,0.8816350102424622,1.0,0.0,3.0,1.0,0.0
18119880,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7392738461494446,0.3844369053840637,0.3536392152309418,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8542947173118591,0.6053614616394043,0.5797840356826782,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9681380987167358,0.8686313033103943,0.6089707016944885,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7528631091117859,0.4080654680728912,0.3944330215454101,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6332293748855591,0.2383902370929718,1.1134567260742188,284.8988342285156,284.95001220703125,299.614501953125,291.3485412597656,297.7537841796875,297.1605529785156,284.8995361328125,1.0,0.7386779189109802,0.3280594646930694,0.3280594646930694,1.0,1.0,-3.663524866104126,0.8848145008087158,2.77871036529541,0.0607229582965374,0.843458354473114,0.843458354473114,0.0,316.5831298828125,344.0,56903.92578125,0.0,4787.06640625,1.0,279.1582946777344,283.0076904296875,294.3642883300781,298.0384521484375,293.1499938964844,293.1499938964844,279.45001220703125,39191.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741300344467164,1.0,0.0,0.0,3.5318944454193115,3.5319180488586426,8.323552833644499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.90771484375,0.0,1428.8026123046875,1895.4371337890625,0.0,4077.492919921875,0.8816350102424622,1.0,0.0,3.0,1.0,0.0
18119940,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7356998920440674,0.3828698694705963,0.3522344827651977,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.849958062171936,0.6028522253036499,0.5774179100990295,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.965017318725586,0.870477557182312,0.610165536403656,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7494374513626099,0.406945526599884,0.3934241235256195,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6300925016403198,0.2372329235076904,1.1087702512741089,284.99365234375,284.95001220703125,299.5817565917969,291.35308837890625,297.74444580078125,297.1591186523437,284.9927978515625,1.0,0.7397671341896057,0.3280533254146576,0.3280533254146576,1.0,1.0,-3.653565168380737,0.8818796873092651,2.7716856002807617,0.0599301867187023,0.9248834252357484,0.9248834252357484,0.0,321.4874572753906,332.0,56025.41796875,0.0,4789.3662109375,1.0,279.4414367675781,283.1297607421875,294.3204040527344,297.8713073730469,293.1499938964844,293.1499938964844,279.1499938964844,33846.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639186263084412,1.0,0.0,0.0,3.6313791275024414,3.631402492523194,8.799063948572439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.28515625,0.0,1496.5198974609375,1895.4371337890625,0.0,3987.43896484375,0.8996147513389587,1.0,0.0,3.0,1.0,0.0
18120000,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7356998920440674,0.3828698694705963,0.3522344827651977,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.849958062171936,0.6028522253036499,0.5774179100990295,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.965017318725586,0.870477557182312,0.610165536403656,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7494374513626099,0.406945526599884,0.3934241235256195,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6300925016403198,0.2372329235076904,1.1087702512741089,284.99365234375,284.95001220703125,299.5817565917969,291.35308837890625,297.74444580078125,297.1591186523437,284.9927978515625,1.0,0.7397671341896057,0.3280533254146576,0.3280533254146576,1.0,1.0,-3.653565168380737,0.8818796873092651,2.7716856002807617,0.0599301867187023,0.9248834252357484,0.9248834252357484,0.0,321.4874572753906,332.0,56025.41796875,0.0,4789.3662109375,1.0,279.4414367675781,283.1297607421875,294.3204040527344,297.8713073730469,293.1499938964844,293.1499938964844,279.1499938964844,33846.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639186263084412,1.0,0.0,0.0,3.6313791275024414,3.631402492523194,8.799063948572439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.28515625,0.0,1496.5198974609375,1895.4371337890625,0.0,3987.43896484375,0.8996147513389587,1.0,0.0,3.0,1.0,0.0
18120060,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7322110533714294,0.3803556859493255,0.3503962457180023,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.845868706703186,0.5993705987930298,0.5746052265167236,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9619814157485962,0.8707069158554077,0.6107317209243774,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7462276816368103,0.4051524996757507,0.3921203911304474,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6271109580993652,0.2356508672237396,1.1032350063323977,284.9003295898437,284.95001220703125,299.5478515625,291.3586120605469,297.726318359375,297.1465148925781,284.90093994140625,1.0,0.7400778532028198,0.3280889391899109,0.3280889391899109,1.0,1.0,-3.6404330730438232,0.8781364560127258,2.762296676635742,0.0592668689787387,0.8361008763313293,0.8361008763313293,0.0,325.6781311035156,320.0,56424.04296875,0.0,4778.154296875,1.0,279.1585693359375,283.0194396972656,294.37353515625,298.0179748535156,293.1499938964844,293.1499938964844,279.45001220703125,39215.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707608819007874,1.0,0.0,0.0,3.49188232421875,3.491905212402344,8.136028668559447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.60791015625,0.0,1387.2816162109375,1895.4371337890625,0.0,4047.90771484375,0.8728278875350952,1.0,0.0,3.0,1.0,0.0
18120120,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7322110533714294,0.3803556859493255,0.3503962457180023,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.845868706703186,0.5993705987930298,0.5746052265167236,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9619814157485962,0.8707069158554077,0.6107317209243774,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7462276816368103,0.4051524996757507,0.3921203911304474,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6271109580993652,0.2356508672237396,1.1032350063323977,284.9003295898437,284.95001220703125,299.5478515625,291.3586120605469,297.726318359375,297.1465148925781,284.90093994140625,1.0,0.7400778532028198,0.3280889391899109,0.3280889391899109,1.0,1.0,-3.6404330730438232,0.8781364560127258,2.762296676635742,0.0592668689787387,0.8361008763313293,0.8361008763313293,0.0,325.6781311035156,320.0,56424.04296875,0.0,4778.154296875,1.0,279.1585693359375,283.0194396972656,294.37353515625,298.0179748535156,293.1499938964844,293.1499938964844,279.45001220703125,39215.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707608819007874,1.0,0.0,0.0,3.49188232421875,3.491905212402344,8.136028668559447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.60791015625,0.0,1387.2816162109375,1895.4371337890625,0.0,4047.90771484375,0.8728278875350952,1.0,0.0,3.0,1.0,0.0
18120180,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7298651337623596,0.3787058293819427,0.348829060792923,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.843079149723053,0.596758246421814,0.5720511674880981,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9605425596237184,0.8723399639129639,0.61171555519104,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7441185116767883,0.4039478898048401,0.390936404466629,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6249502897262573,0.2343960851430893,1.0976440906524658,284.9912109375,284.95001220703125,299.5128479003906,291.3648376464844,297.7167358398437,297.1454162597656,284.9903564453125,1.0,0.7396762371063232,0.3281245529651642,0.3281245529651642,1.0,1.0,-3.628500699996948,0.8747548460960388,2.7537457942962646,0.0584862045943737,0.9142988324165344,0.9142988324165344,0.0,327.9576110839844,308.0,55547.1484375,0.0,4758.5390625,1.0,279.4411315917969,283.1377258300781,294.3312683105469,297.8526306152344,293.1499938964844,293.1499938964844,279.1499938964844,33868.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603766798973083,1.0,0.0,0.0,3.59224009513855,3.5922632217407227,8.610413715359755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.8583984375,0.0,1454.1568603515625,1895.4371337890625,0.0,3955.94287109375,0.8908379077911377,1.0,0.0,3.0,1.0,0.0
18120240,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7298651337623596,0.3787058293819427,0.348829060792923,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.843079149723053,0.596758246421814,0.5720511674880981,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9605425596237184,0.8723399639129639,0.61171555519104,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7441185116767883,0.4039478898048401,0.390936404466629,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6249502897262573,0.2343960851430893,1.0976440906524658,284.9912109375,284.95001220703125,299.5128479003906,291.3648376464844,297.7167358398437,297.1454162597656,284.9903564453125,1.0,0.7396762371063232,0.3281245529651642,0.3281245529651642,1.0,1.0,-3.628500699996948,0.8747548460960388,2.7537457942962646,0.0584862045943737,0.9142988324165344,0.9142988324165344,0.0,327.9576110839844,308.0,55547.1484375,0.0,4758.5390625,1.0,279.4411315917969,283.1377258300781,294.3312683105469,297.8526306152344,293.1499938964844,293.1499938964844,279.1499938964844,33868.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603766798973083,1.0,0.0,0.0,3.59224009513855,3.5922632217407227,8.610413715359755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.8583984375,0.0,1454.1568603515625,1895.4371337890625,0.0,3955.94287109375,0.8908379077911377,1.0,0.0,3.0,1.0,0.0
18120300,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7288776636123657,0.3774753212928772,0.3479996025562286,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8419288992881775,0.5950438976287842,0.5707378387451172,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9600781202316284,0.8724135160446167,0.612098217010498,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7432854175567627,0.4030768573284149,0.3903328776359558,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.624056339263916,0.2336170673370361,1.0948600769042969,284.87518310546875,284.95001220703125,299.4949645996094,291.3681640625,297.70806884765625,297.13995361328125,284.8746337890625,1.0,0.7392380833625793,0.328142374753952,0.328142374753952,1.0,1.0,-3.622315168380737,0.8729934692382812,2.749321699142456,0.0582069680094718,0.830872654914856,0.830872654914856,0.0,328.6451110839844,308.0,56229.95703125,0.0,4745.3330078125,1.0,279.1997375488281,283.00225830078125,294.3916015625,298.0592041015625,293.1499938964844,293.1499938964844,279.1499938964844,38682.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657638669013976,1.0,0.0,0.0,3.5371696949005127,3.537193298339844,8.348436040250817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.03173828125,0.0,1430.673095703125,1895.4371337890625,0.0,4003.7958984375,0.8797552585601807,1.0,0.0,3.0,1.0,0.0
18120360,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7275104522705078,0.376152366399765,0.3468552231788635,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8404109477996826,0.5932137966156006,0.5690736770629883,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9591323733329772,0.8723927140235901,0.6120851039886475,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7421219944953918,0.4021009802818298,0.3894774913787842,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6228665709495544,0.2327450066804886,1.0913022756576538,284.9020690917969,284.95001220703125,299.476806640625,291.37158203125,297.6986083984375,297.1334533691406,284.903076171875,1.0,0.7386248707771301,0.3282019793987274,0.3282019793987274,1.0,1.0,-3.613613605499268,0.8706215023994446,2.742992162704468,0.0578268729150295,0.8282615542411804,0.8282615542411804,0.0,329.5958557128906,296.0,55873.37890625,0.0,4726.720703125,1.0,279.1582946777344,283.0332336425781,294.3861694335937,297.99737548828125,293.1499938964844,293.1499938964844,279.45001220703125,39430.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670537114143372,1.0,0.0,0.0,3.444917917251587,3.4449405670166016,7.918648066151945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.63916015625,0.0,1340.9775390625,1895.4371337890625,0.0,4015.2080078125,0.862718403339386,1.0,0.0,3.0,1.0,0.0
18120420,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7261171340942383,0.3744449615478515,0.3451568782329559,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8388044834136963,0.5905201435089111,0.5663601756095886,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9591265320777892,0.8738265633583069,0.6128698587417603,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7410280704498291,0.4008345901966095,0.3881507217884063,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6214669942855835,0.2314217537641525,1.084996223449707,284.9888000488281,284.95001220703125,299.4397888183594,291.37860107421875,297.68896484375,297.1327514648437,284.98797607421875,1.0,0.73697429895401,0.3283211290836334,0.3283211290836334,1.0,1.0,-3.600060224533081,0.867027223110199,2.7330329418182373,0.057209625840187,0.9031610488891602,0.9031610488891602,0.0,329.5851745605469,284.0,55021.15234375,0.0,4688.70361328125,1.0,279.44073486328125,283.1467590332031,294.3441467285156,297.8332214355469,293.1499938964844,293.1499938964844,279.1499938964844,33897.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564713835716248,1.0,0.0,0.0,3.5490639209747314,3.549086570739746,8.404675782003324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.5537109375,0.0,1408.4453125,1895.4371337890625,0.0,3921.06982421875,0.881178081035614,1.0,0.0,3.0,1.0,0.0
18120480,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7261171340942383,0.3744449615478515,0.3451568782329559,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8388044834136963,0.5905201435089111,0.5663601756095886,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9591265320777892,0.8738265633583069,0.6128698587417603,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7410280704498291,0.4008345901966095,0.3881507217884063,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6214669942855835,0.2314217537641525,1.084996223449707,284.9888000488281,284.95001220703125,299.4397888183594,291.37860107421875,297.68896484375,297.1327514648437,284.98797607421875,1.0,0.73697429895401,0.3283211290836334,0.3283211290836334,1.0,1.0,-3.600060224533081,0.867027223110199,2.7330329418182373,0.057209625840187,0.9031610488891602,0.9031610488891602,0.0,329.5851745605469,284.0,55021.15234375,0.0,4688.70361328125,1.0,279.44073486328125,283.1467590332031,294.3441467285156,297.8332214355469,293.1499938964844,293.1499938964844,279.1499938964844,33897.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564713835716248,1.0,0.0,0.0,3.5490639209747314,3.549086570739746,8.404675782003324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.5537109375,0.0,1408.4453125,1895.4371337890625,0.0,3921.06982421875,0.881178081035614,1.0,0.0,3.0,1.0,0.0
18120540,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7248228192329407,0.3721563816070556,0.3433457612991333,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8374072313308716,0.5873391628265381,0.5636429190635681,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9590641260147096,0.8736945986747742,0.6130639314651489,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7400915622711182,0.3991656899452209,0.3867767453193664,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6202555298805237,0.229922741651535,1.0789252519607544,284.9005126953125,284.95001220703125,299.40631103515625,291.38482666015625,297.6728820800781,297.12255859375,284.9013671875,1.0,0.7350653409957886,0.3284262716770172,0.3284262716770172,1.0,1.0,-3.5858991146087646,0.863196074962616,2.722702980041504,0.0566963329911232,0.8216792345046997,0.8216792345046997,0.0,329.1715087890625,284.0,55367.5390625,0.0,4646.7421875,1.0,279.1637878417969,283.04327392578125,294.4027404785156,297.988525390625,293.1499938964844,293.1499938964844,279.1499938964844,39549.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630553722381592,1.0,0.0,0.0,3.4106831550598145,3.41070556640625,7.762042741887853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.2099609375,0.0,1307.6781005859375,1895.4371337890625,0.0,3979.774658203125,0.8553529977798462,1.0,0.0,3.0,1.0,0.0
18120600,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7246195673942566,0.371870219707489,0.343070387840271,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8371930122375488,0.586929976940155,0.5632405281066895,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9590232372283936,0.8737185597419739,0.6130520701408386,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7399396896362305,0.3989490270614624,0.386561781167984,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6200652122497559,0.229720801115036,1.078002691268921,284.9031677246094,284.95001220703125,299.4017944335937,291.3856811523437,297.67095947265625,297.1214904785156,284.9038391113281,1.0,0.7347753643989563,0.3284403085708618,0.3284403085708618,1.0,1.0,-3.58370041847229,0.8625944256782532,2.7211060523986816,0.0565852038562297,0.8197262287139893,0.8197262287139893,0.0,329.1178894042969,272.0,55306.57421875,0.0,4640.31884765625,1.0,279.1595153808594,283.04638671875,294.3988647460937,297.9755554199219,293.1499938964844,293.1499938964844,279.45001220703125,39339.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629282355308532,1.0,0.0,0.0,3.39983344078064,3.399855852127075,7.712738465670554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.15576171875,0.0,1295.5245361328125,1895.4371337890625,0.0,3978.64501953125,0.8526111245155334,1.0,0.0,3.0,1.0,0.0
18120660,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7240024209022522,0.3701095581054687,0.3412704467773437,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8365263938903809,0.5841591358184814,0.5603983402252197,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9602001309394836,0.8749446868896484,0.6136585474014282,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7396578788757324,0.3976255059242248,0.3851198256015777,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6192910671234131,0.2283400148153305,1.07112455368042,284.9865417480469,284.95001220703125,299.3628845214844,291.3926086425781,297.66119384765625,297.1210327148437,284.9857482910156,1.0,0.7320723533630371,0.328654021024704,0.328654021024704,1.0,1.0,-3.5688300132751465,0.858894944190979,2.709934949874878,0.0561794228851795,0.8917734622955322,0.8917734622955322,0.0,327.1860046386719,260.0,54454.24609375,0.0,4587.4794921875,1.0,279.4403381347656,283.1568603515625,294.35760498046875,297.8121032714844,293.1499938964844,293.1499938964844,279.75,33930.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522805213928224,1.0,0.0,0.0,3.502470254898072,3.502492427825928,8.185443221009336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.81396484375,0.0,1360.2864990234375,1895.4371337890625,0.0,3883.483642578125,0.8707752227783203,1.0,0.0,3.0,1.0,0.0
18120720,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7240024209022522,0.3701095581054687,0.3412704467773437,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8365263938903809,0.5841591358184814,0.5603983402252197,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9602001309394836,0.8749446868896484,0.6136585474014282,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7396578788757324,0.3976255059242248,0.3851198256015777,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6192910671234131,0.2283400148153305,1.07112455368042,284.9865417480469,284.95001220703125,299.3628845214844,291.3926086425781,297.66119384765625,297.1210327148437,284.9857482910156,1.0,0.7320723533630371,0.328654021024704,0.328654021024704,1.0,1.0,-3.5688300132751465,0.858894944190979,2.709934949874878,0.0561794228851795,0.8917734622955322,0.8917734622955322,0.0,327.1860046386719,260.0,54454.24609375,0.0,4587.4794921875,1.0,279.4403381347656,283.1568603515625,294.35760498046875,297.8121032714844,293.1499938964844,293.1499938964844,279.75,33930.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522805213928224,1.0,0.0,0.0,3.502470254898072,3.502492427825928,8.185443221009336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.81396484375,0.0,1360.2864990234375,1895.4371337890625,0.0,3883.483642578125,0.8707752227783203,1.0,0.0,3.0,1.0,0.0
