time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120780,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7243146896362305,0.3685449659824371,0.3397523760795593,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8368863463401794,0.5816318988800049,0.5578972101211548,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9626153111457824,0.8763157725334167,0.6145267486572266,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7403026819229126,0.3965240120887756,0.3839455842971802,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.6193361282348633,0.2271461486816406,1.0651204586029053,285.0397033691406,284.95001220703125,299.3231201171875,291.3992004394531,297.6529235839844,297.1227111816406,285.0372009277344,1.0,0.7289555668830872,0.3288677036762237,0.3288677036762237,1.0,1.0,-3.556403398513794,0.8559154272079468,2.7004880905151367,0.0560266971588134,0.9885875582695008,0.9885875582695008,0.0,323.77020263671875,248.0,53873.66796875,0.0,4532.66162109375,1.0,279.7410583496094,283.2330322265625,294.3690490722656,297.7712097167969,293.1499938964844,293.1499938964844,279.45001220703125,31308.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943496823310852,1.0,0.0,0.0,3.691592216491699,3.6916158199310303,9.093283779293416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.60546875,0.0,1544.4302978515625,1895.4371337890625,0.0,3804.192138671875,0.91123229265213,1.0,0.0,3.0,1.0,0.0
18120840,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7243146896362305,0.3685449659824371,0.3397523760795593,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8368863463401794,0.5816318988800049,0.5578972101211548,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9626153111457824,0.8763157725334167,0.6145267486572266,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7403026819229126,0.3965240120887756,0.3839455842971802,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.6193361282348633,0.2271461486816406,1.0651204586029053,285.0397033691406,284.95001220703125,299.3231201171875,291.3992004394531,297.6529235839844,297.1227111816406,285.0372009277344,1.0,0.7289555668830872,0.3288677036762237,0.3288677036762237,1.0,1.0,-3.556403398513794,0.8559154272079468,2.7004880905151367,0.0560266971588134,0.9885875582695008,0.9885875582695008,0.0,323.77020263671875,248.0,53873.66796875,0.0,4532.66162109375,1.0,279.7410583496094,283.2330322265625,294.3690490722656,297.7712097167969,293.1499938964844,293.1499938964844,279.45001220703125,31308.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943496823310852,1.0,0.0,0.0,3.691592216491699,3.6916158199310303,9.093283779293416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.60546875,0.0,1544.4302978515625,1895.4371337890625,0.0,3804.192138671875,0.91123229265213,1.0,0.0,3.0,1.0,0.0
18120900,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.724275529384613,0.3671925365924835,0.338779091835022,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8368982672691345,0.5797762274742126,0.5564213991165161,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9635632038116456,0.8759937882423401,0.6146386861801147,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7404842376708984,0.3955601155757904,0.3832132518291473,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6192452907562256,0.2263021469116211,1.061771273612976,284.8878173828125,284.95001220703125,299.3029479980469,291.4022827148437,297.6431579589844,297.1164245605469,284.8830261230469,1.0,0.7272421717643738,0.328974574804306,0.328974574804306,1.0,1.0,-3.548691272735596,0.8539766073226929,2.6947145462036133,0.0559491850435733,0.8925485014915466,0.8925485014915466,0.0,322.1222229003906,248.0,54878.4140625,0.0,4501.6591796875,1.0,279.4962158203125,283.05474853515625,294.4408874511719,298.0131225585937,293.1499938964844,293.1499938964844,279.45001220703125,35374.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510364532470704,1.0,0.0,0.0,3.697742462158203,3.697766780853272,9.123607469518902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.60009765625,0.0,1582.1962890625,1895.4371337890625,0.0,3872.294677734375,0.9135375618934632,1.0,0.0,3.0,1.0,0.0
18120960,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7236062288284302,0.3656078279018402,0.3373855054378509,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8362781405448914,0.5776479244232178,0.5544692277908325,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9637128114700316,0.8753631711006165,0.6142138838768005,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7400965094566345,0.3943672478199005,0.382132351398468,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6186420321464539,0.2252781093120575,1.0573605298995972,284.8834228515625,284.95001220703125,299.2825622558594,291.4052429199219,297.6312866210937,297.1073913574219,284.8843688964844,1.0,0.7253984808921814,0.3290861546993255,0.3290861546993255,1.0,1.0,-3.5375542640686035,0.8510404825210571,2.686513662338257,0.0555941835045814,0.8662574291229248,0.8662574291229248,0.0,321.0593566894531,236.0,54562.390625,0.0,4465.06298828125,1.0,279.4574279785156,283.0580444335937,294.4380187988281,297.9664001464844,293.1499938964844,293.1499938964844,279.75,38257.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543890357017516,1.0,0.0,0.0,3.6199522018432617,3.619976282119751,8.743774628783285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.30126953125,0.0,1516.7490234375,1895.4371337890625,0.0,3902.414794921875,0.8999385237693787,1.0,0.0,3.0,1.0,0.0
18121020,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7235026359558105,0.3636217713356018,0.3352270424365997,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8362865447998047,0.5745881199836731,0.5511932373046875,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9656966924667358,0.8760761618614197,0.6142874360084534,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7403855919837952,0.3928045928478241,0.3803379833698272,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.618274450302124,0.2237015813589096,1.049155592918396,284.98614501953125,284.95001220703125,299.2412414550781,291.4104919433594,297.61944580078125,297.1050720214844,284.9851989746094,1.0,0.7214168906211853,0.3293092846870422,0.3293092846870422,1.0,1.0,-3.5190677642822266,0.846289336681366,2.672778367996216,0.0549286678433418,0.9458845853805542,0.9458845853805542,0.0,317.3642272949219,224.0,53523.9453125,0.0,4393.15869140625,1.0,279.7420654296875,283.1900329589844,294.3829040527344,297.78369140625,293.1499938964844,293.1499938964844,279.45001220703125,33857.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451039433479308,1.0,0.0,0.0,3.711017847061157,3.7110421657562256,9.18923547033046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.0302734375,0.0,1585.81884765625,1895.4371337890625,0.0,3818.74951171875,0.9175000190734864,1.0,0.0,3.0,1.0,0.0
18121080,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7235026359558105,0.3636217713356018,0.3352270424365997,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8362865447998047,0.5745881199836731,0.5511932373046875,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9656966924667358,0.8760761618614197,0.6142874360084534,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7403855919837952,0.3928045928478241,0.3803379833698272,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.618274450302124,0.2237015813589096,1.049155592918396,284.98614501953125,284.95001220703125,299.2412414550781,291.4104919433594,297.61944580078125,297.1050720214844,284.9851989746094,1.0,0.7214168906211853,0.3293092846870422,0.3293092846870422,1.0,1.0,-3.5190677642822266,0.846289336681366,2.672778367996216,0.0549286678433418,0.9458845853805542,0.9458845853805542,0.0,317.3642272949219,224.0,53523.9453125,0.0,4393.15869140625,1.0,279.7420654296875,283.1900329589844,294.3829040527344,297.78369140625,293.1499938964844,293.1499938964844,279.45001220703125,33857.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451039433479308,1.0,0.0,0.0,3.711017847061157,3.7110421657562256,9.18923547033046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.0302734375,0.0,1585.81884765625,1895.4371337890625,0.0,3818.74951171875,0.9175000190734864,1.0,0.0,3.0,1.0,0.0
18121140,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7233932018280029,0.3608488142490387,0.3328483700752258,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8363538384437561,0.57071852684021,0.5476890802383423,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.967646300792694,0.8752709627151489,0.613925576210022,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7407388091087341,0.3906814754009247,0.3784001767635345,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6179651618003845,0.2217961102724075,1.040615439414978,284.8842163085937,284.95001220703125,299.19921875,291.414794921875,297.59991455078125,297.0930480957031,284.88531494140625,1.0,0.717065155506134,0.3295324444770813,0.3295324444770813,1.0,1.0,-3.4989612102508545,0.8410391211509705,2.6579222679138184,0.0543485134840011,0.8420035243034363,0.8420035243034363,0.0,313.32989501953125,212.0,53831.57421875,0.0,4315.5791015625,1.0,279.4579772949219,283.0746765136719,294.4316711425781,297.9183654785156,293.1499938964844,293.1499938964844,279.75,39850.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524183869361876,1.0,0.0,0.0,3.55528211593628,3.5553057193756104,8.434151936853596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.505859375,0.0,1458.3857421875,1895.4371337890625,0.0,3884.722412109375,0.8873016834259033,1.0,0.0,3.0,1.0,0.0
18121200,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7233932018280029,0.3608488142490387,0.3328483700752258,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8363538384437561,0.57071852684021,0.5476890802383423,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.967646300792694,0.8752709627151489,0.613925576210022,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7407388091087341,0.3906814754009247,0.3784001767635345,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6179651618003845,0.2217961102724075,1.040615439414978,284.8842163085937,284.95001220703125,299.19921875,291.414794921875,297.59991455078125,297.0930480957031,284.88531494140625,1.0,0.717065155506134,0.3295324444770813,0.3295324444770813,1.0,1.0,-3.4989612102508545,0.8410391211509705,2.6579222679138184,0.0543485134840011,0.8420035243034363,0.8420035243034363,0.0,313.32989501953125,212.0,53831.57421875,0.0,4315.5791015625,1.0,279.4579772949219,283.0746765136719,294.4316711425781,297.9183654785156,293.1499938964844,293.1499938964844,279.75,39850.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524183869361876,1.0,0.0,0.0,3.55528211593628,3.5553057193756104,8.434151936853596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.505859375,0.0,1458.3857421875,1895.4371337890625,0.0,3884.722412109375,0.8873016834259033,1.0,0.0,3.0,1.0,0.0
18121260,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7241783142089844,0.3590309023857116,0.3308277428150177,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8373552560806274,0.5678192973136902,0.5445445775985718,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.970759093761444,0.8760521411895752,0.61407071352005,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.741898775100708,0.3892310559749603,0.3766716122627258,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6182998418807983,0.2202823460102081,1.032412886619568,284.9876403808594,284.95001220703125,299.156494140625,291.41796875,297.5901184082031,297.0934753417969,284.98681640625,1.0,0.7123676538467407,0.3299188315868377,0.3299188315868377,1.0,1.0,-3.480968952178955,0.8369101285934448,2.6440587043762207,0.0542040802538394,0.9229186177253724,0.9229186177253724,0.0,308.07440185546875,200.0,52804.0234375,0.0,4237.04443359375,1.0,279.7415771484375,283.2070007324219,294.3802185058594,297.7353515625,293.1499938964844,293.1499938964844,279.45001220703125,34165.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409936666488647,1.0,0.0,0.0,3.6423962116241455,3.642419815063477,8.852535415826424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.98583984375,0.0,1511.029052734375,1895.4371337890625,0.0,3781.476318359375,0.9023050665855408,1.0,0.0,3.0,1.0,0.0
18121320,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7241783142089844,0.3590309023857116,0.3308277428150177,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8373552560806274,0.5678192973136902,0.5445445775985718,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.970759093761444,0.8760521411895752,0.61407071352005,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.741898775100708,0.3892310559749603,0.3766716122627258,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6182998418807983,0.2202823460102081,1.032412886619568,284.9876403808594,284.95001220703125,299.156494140625,291.41796875,297.5901184082031,297.0934753417969,284.98681640625,1.0,0.7123676538467407,0.3299188315868377,0.3299188315868377,1.0,1.0,-3.480968952178955,0.8369101285934448,2.6440587043762207,0.0542040802538394,0.9229186177253724,0.9229186177253724,0.0,308.07440185546875,200.0,52804.0234375,0.0,4237.04443359375,1.0,279.7415771484375,283.2070007324219,294.3802185058594,297.7353515625,293.1499938964844,293.1499938964844,279.45001220703125,34165.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409936666488647,1.0,0.0,0.0,3.6423962116241455,3.642419815063477,8.852535415826424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.98583984375,0.0,1511.029052734375,1895.4371337890625,0.0,3781.476318359375,0.9023050665855408,1.0,0.0,3.0,1.0,0.0
18121380,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7247635126113892,0.3563506305217743,0.3284852802753448,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8382253646850586,0.5640352368354797,0.5410714745521545,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9735483527183532,0.8751696944236755,0.6136229634284973,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7429651618003845,0.3871707320213318,0.3747435808181762,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6185751557350159,0.218425840139389,1.0238415002822876,284.89453125,284.95001220703125,299.1131896972656,291.41973876953125,297.57177734375,297.0830078125,284.8952941894531,1.0,0.707361102104187,0.3303052186965942,0.3303052186965942,1.0,1.0,-3.4608154296875,0.8321327567100525,2.6286826133728027,0.0541015155613422,0.8297968506813049,0.8297968506813049,0.0,302.7626647949219,188.0,53064.35546875,0.0,4153.30419921875,1.0,279.45855712890625,283.1010131835937,294.43243408203125,297.8710021972656,293.1499938964844,293.1499938964844,279.75,39793.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475199580192566,1.0,0.0,0.0,3.4804787635803223,3.480501890182495,8.082976137302467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.96044921875,0.0,1379.6822509765625,1895.4371337890625,0.0,3840.5927734375,0.8708316683769226,1.0,0.0,3.0,1.0,0.0
18121440,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7247635126113892,0.3563506305217743,0.3284852802753448,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8382253646850586,0.5640352368354797,0.5410714745521545,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9735483527183532,0.8751696944236755,0.6136229634284973,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7429651618003845,0.3871707320213318,0.3747435808181762,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6185751557350159,0.218425840139389,1.0238415002822876,284.89453125,284.95001220703125,299.1131896972656,291.41973876953125,297.57177734375,297.0830078125,284.8952941894531,1.0,0.707361102104187,0.3303052186965942,0.3303052186965942,1.0,1.0,-3.4608154296875,0.8321327567100525,2.6286826133728027,0.0541015155613422,0.8297968506813049,0.8297968506813049,0.0,302.7626647949219,188.0,53064.35546875,0.0,4153.30419921875,1.0,279.45855712890625,283.1010131835937,294.43243408203125,297.8710021972656,293.1499938964844,293.1499938964844,279.75,39793.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475199580192566,1.0,0.0,0.0,3.4804787635803223,3.480501890182495,8.082976137302467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.96044921875,0.0,1379.6822509765625,1895.4371337890625,0.0,3840.5927734375,0.8708316683769226,1.0,0.0,3.0,1.0,0.0
18121500,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7251617908477783,0.3553812503814697,0.3273246884346008,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8387749195098877,0.562510073184967,0.5393289923667908,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.975080668926239,0.8753975033760071,0.6134397983551025,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7435886263847351,0.3863824009895324,0.3737538158893585,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6187635660171509,0.2176247686147689,1.019375205039978,285.00146484375,284.95001220703125,299.09130859375,291.4200744628906,297.5662536621094,297.08258056640625,285.0022888183594,1.0,0.7047376036643982,0.3304983973503113,0.3304983973503113,1.0,1.0,-3.4505348205566406,0.829682469367981,2.620852470397949,0.0539097674190998,0.9008221626281738,0.9008221626281738,0.0,299.920654296875,188.0,52142.28125,0.0,4110.14892578125,1.0,279.69744873046875,283.2323303222656,294.3746032714844,297.6560974121094,293.1499938964844,293.1499938964844,279.75,34755.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939882755279541,1.0,0.0,0.0,3.5194008350372314,3.519423484802246,8.26476991733216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.99267578125,0.0,1383.6888427734375,1895.4371337890625,0.0,3771.37841796875,0.877018392086029,1.0,0.0,3.0,1.0,0.0
18121560,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7261155843734741,0.3545157015323639,0.3264364898204803,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8399065732955933,0.5611041784286499,0.5378860831260681,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9772570133209229,0.8757100105285645,0.6136002540588379,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7447333931922913,0.3856967985630035,0.3729757070541382,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6193948984146118,0.2169073224067688,1.0155030488967896,284.9887390136719,284.95001220703125,299.0692749023437,291.41998291015625,297.561767578125,297.0835266113281,284.9874572753906,1.0,0.702059805393219,0.330709159374237,0.330709159374237,1.0,1.0,-3.442328929901123,0.827894926071167,2.614434003829956,0.0539618991315364,0.907780110836029,0.907780110836029,0.0,296.4765319824219,176.0,52094.3984375,0.0,4068.951171875,1.0,279.7418518066406,283.2229919433594,294.3807983398437,297.69244384765625,293.1499938964844,293.1499938964844,279.45001220703125,33943.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360032081604004,1.0,0.0,0.0,3.577800035476685,3.5778229236602783,8.541328497813083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.32177734375,0.0,1439.2325439453125,1895.4371337890625,0.0,3736.041015625,0.8874264359474182,1.0,0.0,3.0,1.0,0.0
18121620,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7271894812583923,0.3518255949020386,0.3240483999252319,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8413703441619873,0.5572878122329712,0.5343443751335144,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.980520725250244,0.8745899796485901,0.6129620671272278,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7463281154632568,0.3836019337177276,0.3709800243377685,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6200752854347229,0.2150346487760543,1.0066957473754885,284.8989562988281,284.95001220703125,299.0248718261719,291.4184875488281,297.5433044433594,297.0732421875,284.8994445800781,1.0,0.6964908242225647,0.3311306536197662,0.3311306536197662,1.0,1.0,-3.4214446544647217,0.82297682762146,2.5984678268432617,0.0538681522011756,0.819183886051178,0.819183886051178,0.0,290.2945556640625,164.0,52314.2109375,0.0,3979.98046875,1.0,279.4591369628906,283.1214599609375,294.4316101074219,297.82489013671875,293.1499938964844,293.1499938964844,279.75,39682.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426721334457396,1.0,0.0,0.0,3.413158893585205,3.4131813049316406,7.773315928716329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.052734375,0.0,1311.0560302734375,1895.4371337890625,0.0,3796.71337890625,0.8559219837188721,1.0,0.0,3.0,1.0,0.0
18121680,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7271894812583923,0.3518255949020386,0.3240483999252319,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8413703441619873,0.5572878122329712,0.5343443751335144,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.980520725250244,0.8745899796485901,0.6129620671272278,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7463281154632568,0.3836019337177276,0.3709800243377685,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6200752854347229,0.2150346487760543,1.0066957473754885,284.8989562988281,284.95001220703125,299.0248718261719,291.4184875488281,297.5433044433594,297.0732421875,284.8994445800781,1.0,0.6964908242225647,0.3311306536197662,0.3311306536197662,1.0,1.0,-3.4214446544647217,0.82297682762146,2.5984678268432617,0.0538681522011756,0.819183886051178,0.819183886051178,0.0,290.2945556640625,164.0,52314.2109375,0.0,3979.98046875,1.0,279.4591369628906,283.1214599609375,294.4316101074219,297.82489013671875,293.1499938964844,293.1499938964844,279.75,39682.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426721334457396,1.0,0.0,0.0,3.413158893585205,3.4131813049316406,7.773315928716329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.052734375,0.0,1311.0560302734375,1895.4371337890625,0.0,3796.71337890625,0.8559219837188721,1.0,0.0,3.0,1.0,0.0
18121740,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7290135025978088,0.3499380946159363,0.3219464123249054,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8436391949653625,0.554279088973999,0.5310807228088379,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9845833778381348,0.8748253583908081,0.6127369403839111,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7486217021942139,0.382058173418045,0.3691360652446747,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6212753653526306,0.2134752571582794,0.998095154762268,284.9863586425781,284.95001220703125,298.9799499511719,291.4150695800781,297.5326538085937,297.0732727050781,284.9855041503906,1.0,0.6906647086143494,0.3315521478652954,0.3315521478652954,1.0,1.0,-3.4021520614624023,0.8185242414474487,2.583627939224243,0.0536898858845233,0.8927463889122009,0.8927463889122009,0.0,283.2615051269531,152.0,51367.5703125,0.0,3890.98046875,1.0,279.7404479980469,283.23681640625,294.3773193359375,297.64520263671875,293.1499938964844,293.1499938964844,280.04998779296875,34011.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931345522403717,1.0,0.0,0.0,3.511913299560547,3.5119357109069824,8.22964068447618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.9345703125,0.0,1370.5811767578125,1895.4371337890625,0.0,3693.46826171875,0.8729262948036194,1.0,0.0,3.0,1.0,0.0
18121800,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7290135025978088,0.3499380946159363,0.3219464123249054,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8436391949653625,0.554279088973999,0.5310807228088379,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9845833778381348,0.8748253583908081,0.6127369403839111,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7486217021942139,0.382058173418045,0.3691360652446747,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6212753653526306,0.2134752571582794,0.998095154762268,284.9863586425781,284.95001220703125,298.9799499511719,291.4150695800781,297.5326538085937,297.0732727050781,284.9855041503906,1.0,0.6906647086143494,0.3315521478652954,0.3315521478652954,1.0,1.0,-3.4021520614624023,0.8185242414474487,2.583627939224243,0.0536898858845233,0.8927463889122009,0.8927463889122009,0.0,283.2615051269531,152.0,51367.5703125,0.0,3890.98046875,1.0,279.7404479980469,283.23681640625,294.3773193359375,297.64520263671875,293.1499938964844,293.1499938964844,280.04998779296875,34011.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931345522403717,1.0,0.0,0.0,3.511913299560547,3.5119357109069824,8.22964068447618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.9345703125,0.0,1370.5811767578125,1895.4371337890625,0.0,3693.46826171875,0.8729262948036194,1.0,0.0,3.0,1.0,0.0
18121860,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7317502498626709,0.3482619524002075,0.3201603293418884,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8469434380531311,0.5515267848968506,0.5281910300254822,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9894196391105652,0.8751007914543152,0.6127503514289856,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7518605589866638,0.3807162642478943,0.3675689995288849,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.6232600808143616,0.2121063619852066,0.9904768466949464,285.0440368652344,284.95001220703125,298.93463134765625,291.4095458984375,297.52325439453125,297.0749206542969,285.0413513183594,1.0,0.6846467852592468,0.3320317268371582,0.3320317268371582,1.0,1.0,-3.3854966163635254,0.8150147199630737,2.570482015609741,0.0539291687309742,0.9940994381904602,0.9940994381904602,0.0,275.28857421875,140.0,50687.1796875,0.0,3803.87841796875,1.0,280.0411376953125,283.31768798828125,294.3763427734375,297.5861511230469,293.1499938964844,293.1499938964844,279.75,31253.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218285083770752,1.0,0.0,0.0,3.701873540878296,3.701897144317627,9.144005161942914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.76318359375,0.0,1555.6336669921875,1895.4371337890625,0.0,3606.0234375,0.913523018360138,1.0,0.0,3.0,1.0,0.0
18121920,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7317502498626709,0.3482619524002075,0.3201603293418884,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8469434380531311,0.5515267848968506,0.5281910300254822,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9894196391105652,0.8751007914543152,0.6127503514289856,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7518605589866638,0.3807162642478943,0.3675689995288849,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.6232600808143616,0.2121063619852066,0.9904768466949464,285.0440368652344,284.95001220703125,298.93463134765625,291.4095458984375,297.52325439453125,297.0749206542969,285.0413513183594,1.0,0.6846467852592468,0.3320317268371582,0.3320317268371582,1.0,1.0,-3.3854966163635254,0.8150147199630737,2.570482015609741,0.0539291687309742,0.9940994381904602,0.9940994381904602,0.0,275.28857421875,140.0,50687.1796875,0.0,3803.87841796875,1.0,280.0411376953125,283.31768798828125,294.3763427734375,297.5861511230469,293.1499938964844,293.1499938964844,279.75,31253.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218285083770752,1.0,0.0,0.0,3.701873540878296,3.701897144317627,9.144005161942914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.76318359375,0.0,1555.6336669921875,1895.4371337890625,0.0,3606.0234375,0.913523018360138,1.0,0.0,3.0,1.0,0.0
18121980,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7332651019096375,0.3452292382717132,0.3175655603408813,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8490297198295593,0.5473358631134033,0.5244171023368835,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.992741584777832,0.872826337814331,0.6114638447761536,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.75400710105896,0.3783001899719238,0.3653644323348999,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6243494153022766,0.2100960612297058,0.9813057780265808,284.87811279296875,284.95001220703125,298.888916015625,291.4017028808594,297.5007019042969,297.0596923828125,284.87908935546875,1.0,0.6783923506736755,0.3325112760066986,0.3325112760066986,1.0,1.0,-3.3626224994659424,0.8096235394477844,2.5529990196228027,0.0538380220532417,0.8653336763381958,0.8653336763381958,0.0,268.4227905273437,128.0,51317.4453125,0.0,3708.960205078125,1.0,279.7567443847656,283.1352233886719,294.4375305175781,297.7686767578125,293.1499938964844,293.1499938964844,280.04998779296875,38495.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334686994552612,1.0,0.0,0.0,3.6282763481140137,3.628300666809082,8.784033980191452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.32861328125,0.0,1527.6934814453125,1895.4371337890625,0.0,3712.89404296875,0.9017977714538574,1.0,0.0,3.0,1.0,0.0
18122040,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7332651019096375,0.3452292382717132,0.3175655603408813,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8490297198295593,0.5473358631134033,0.5244171023368835,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.992741584777832,0.872826337814331,0.6114638447761536,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.75400710105896,0.3783001899719238,0.3653644323348999,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6243494153022766,0.2100960612297058,0.9813057780265808,284.87811279296875,284.95001220703125,298.888916015625,291.4017028808594,297.5007019042969,297.0596923828125,284.87908935546875,1.0,0.6783923506736755,0.3325112760066986,0.3325112760066986,1.0,1.0,-3.3626224994659424,0.8096235394477844,2.5529990196228027,0.0538380220532417,0.8653336763381958,0.8653336763381958,0.0,268.4227905273437,128.0,51317.4453125,0.0,3708.960205078125,1.0,279.7567443847656,283.1352233886719,294.4375305175781,297.7686767578125,293.1499938964844,293.1499938964844,280.04998779296875,38495.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334686994552612,1.0,0.0,0.0,3.6282763481140137,3.628300666809082,8.784033980191452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.32861328125,0.0,1527.6934814453125,1895.4371337890625,0.0,3712.89404296875,0.9017977714538574,1.0,0.0,3.0,1.0,0.0
18122100,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7338919639587402,0.3440609872341156,0.3161747753620147,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8499302268028259,0.5455675721168518,0.5223950147628784,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9942525625228882,0.8723762035369873,0.6107332706451416,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7549270391464233,0.3772832453250885,0.3641250133514404,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6247246265411377,0.2091652154922485,0.976170003414154,284.9933166503906,284.95001220703125,298.8659362792969,291.3968811035156,297.4928894042969,297.056640625,284.9951171875,1.0,0.6751607656478882,0.33275106549263,0.33275106549263,1.0,1.0,-3.3499655723571777,0.8065599203109741,2.543405771255493,0.0535409338772296,0.9374855756759644,0.9374855756759644,0.0,265.0957336425781,128.0,50290.94140625,0.0,3659.648193359375,1.0,280.0008850097656,283.2773132324219,294.3670349121094,297.54083251953125,293.1499938964844,293.1499938964844,280.04998779296875,34564.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270331859588624,1.0,0.0,0.0,3.6600279808044434,3.6600518226623535,8.93844799065846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.607421875,0.0,1533.587158203125,1895.4371337890625,0.0,3653.917724609375,0.9080603718757628,1.0,0.0,3.0,1.0,0.0
18122160,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7352705597877502,0.34309983253479,0.3151395320892334,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8516352772712708,0.5440207719802856,0.5207554697990417,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9964680075645448,0.8721996545791626,0.6104854345321655,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7565652132034302,0.3764357268810272,0.363146036863327,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6256601810455322,0.2083518207073211,0.9717032313346864,284.9856262207031,284.95001220703125,298.8428955078125,291.3913879394531,297.4871826171875,297.0562744140625,284.9841613769531,1.0,0.6718891263008118,0.3330328464508056,0.3330328464508056,1.0,1.0,-3.3398985862731934,0.8043866753578186,2.5355119705200195,0.053588043898344,0.9463385343551636,0.9463385343551636,0.0,261.0973815917969,116.0,50201.8203125,0.0,3612.949462890625,1.0,280.0429992675781,283.2721862792969,294.36199951171875,297.5637512207031,293.1499938964844,293.1499938964844,279.75,33844.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238231778144836,1.0,0.0,0.0,3.7172658443450928,3.717289924621582,9.220203764925828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.89794921875,0.0,1592.87890625,1895.4371337890625,0.0,3624.3984375,0.9186789989471436,1.0,0.0,3.0,1.0,0.0
18122220,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7371208071708679,0.3402211368083954,0.312562495470047,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8541129231452942,0.5399294495582581,0.5169326066970825,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9990000128746032,0.8700581789016724,0.6082128286361694,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7590216994285583,0.3740187287330627,0.3608231544494629,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.626884937286377,0.2063011527061462,0.9619536399841307,284.8783264160156,284.95001220703125,298.79656982421875,291.3784484863281,297.46728515625,297.0446472167969,284.87957763671875,1.0,0.6651690006256104,0.3335964381694793,0.3335964381694793,1.0,1.0,-3.3149571418762207,0.7985822558403015,2.5163748264312744,0.0535171926021575,0.8362207412719727,0.8362207412719727,0.0,253.96954345703125,104.0,50418.2421875,0.0,3514.060791015625,1.0,279.7580261230469,283.1553955078125,294.3974914550781,297.67840576171875,293.1499938964844,293.1499938964844,280.04998779296875,40328.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317581057548524,1.0,0.0,0.0,3.5443344116210938,3.544358253479004,8.382290275221749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.78173828125,0.0,1450.203125,1895.4371337890625,0.0,3697.24560546875,0.885254442691803,1.0,0.0,3.0,1.0,0.0
18122280,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7371208071708679,0.3402211368083954,0.312562495470047,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8541129231452942,0.5399294495582581,0.5169326066970825,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9990000128746032,0.8700581789016724,0.6082128286361694,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7590216994285583,0.3740187287330627,0.3608231544494629,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.626884937286377,0.2063011527061462,0.9619536399841307,284.8783264160156,284.95001220703125,298.79656982421875,291.3784484863281,297.46728515625,297.0446472167969,284.87957763671875,1.0,0.6651690006256104,0.3335964381694793,0.3335964381694793,1.0,1.0,-3.3149571418762207,0.7985822558403015,2.5163748264312744,0.0535171926021575,0.8362207412719727,0.8362207412719727,0.0,253.96954345703125,104.0,50418.2421875,0.0,3514.060791015625,1.0,279.7580261230469,283.1553955078125,294.3974914550781,297.67840576171875,293.1499938964844,293.1499938964844,280.04998779296875,40328.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317581057548524,1.0,0.0,0.0,3.5443344116210938,3.544358253479004,8.382290275221749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.78173828125,0.0,1450.203125,1895.4371337890625,0.0,3697.24560546875,0.885254442691803,1.0,0.0,3.0,1.0,0.0
18122340,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7388787865638733,0.3382344841957092,0.3103688061237335,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.856357216835022,0.5367484092712402,0.5135005712509155,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9990000128746032,0.8704078197479248,0.6006631255149841,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.761256992816925,0.372218519449234,0.3587457239627838,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6278941631317139,0.2045952677726745,0.9527930021286012,284.9813232421875,284.95001220703125,298.75,291.3626403808594,297.45782470703125,297.04693603515625,284.9802551269531,1.0,0.6581706404685974,0.3341600000858307,0.3341600000858307,1.0,1.0,-3.285604476928711,0.791424036026001,2.49418044090271,0.0529212243854999,0.9133583307266236,0.9133583307266236,0.0,247.4158172607422,92.0,49225.0546875,0.0,3409.671630859375,1.0,280.0414733886719,283.28912353515625,294.3223571777344,297.4656677246094,293.1499938964844,293.1499938964844,279.75,34435.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197278022766112,1.0,0.0,0.0,3.623264789581299,3.62328839302063,8.75978514613962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.76513671875,0.0,1492.00927734375,1895.4371337890625,0.0,3586.646240234375,0.8981460928916931,1.0,0.0,3.0,1.0,0.0
18122400,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7388787865638733,0.3382344841957092,0.3103688061237335,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.856357216835022,0.5367484092712402,0.5135005712509155,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9990000128746032,0.8704078197479248,0.6006631255149841,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.761256992816925,0.372218519449234,0.3587457239627838,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6278941631317139,0.2045952677726745,0.9527930021286012,284.9813232421875,284.95001220703125,298.75,291.3626403808594,297.45782470703125,297.04693603515625,284.9802551269531,1.0,0.6581706404685974,0.3341600000858307,0.3341600000858307,1.0,1.0,-3.285604476928711,0.791424036026001,2.49418044090271,0.0529212243854999,0.9133583307266236,0.9133583307266236,0.0,247.4158172607422,92.0,49225.0546875,0.0,3409.671630859375,1.0,280.0414733886719,283.28912353515625,294.3223571777344,297.4656677246094,293.1499938964844,293.1499938964844,279.75,34435.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197278022766112,1.0,0.0,0.0,3.623264789581299,3.62328839302063,8.75978514613962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.76513671875,0.0,1492.00927734375,1895.4371337890625,0.0,3586.646240234375,0.8981460928916931,1.0,0.0,3.0,1.0,0.0
18122460,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7403456568717957,0.335440069437027,0.3078853487968445,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8583542704582214,0.532739520072937,0.5097731947898865,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8704252243041992,0.5920778512954712,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7632808685302734,0.3698213100433349,0.3564683794975281,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6287596821784973,0.2025792449712753,0.943321406841278,284.8883972167969,284.95001220703125,298.7020263671875,291.3441467285156,297.4447937011719,297.0449523925781,284.8891906738281,1.0,0.6509038805961609,0.3348706364631653,0.3348706364631653,1.0,1.0,-3.25368881225586,0.7838761806488037,2.469812631607056,0.0525627583265304,0.8153392672538757,0.8153392672538757,0.0,241.02828979492188,80.0,49231.40234375,0.0,3302.128662109375,1.0,279.75885009765625,283.19024658203125,294.3550109863281,297.5645446777344,293.1499938964844,293.1499938964844,280.04998779296875,40571.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260217547416688,1.0,0.0,0.0,3.427459955215454,3.427482843399048,7.838592637199326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.39453125,0.0,1331.5118408203125,1895.4371337890625,0.0,3644.62353515625,0.8598957061767578,1.0,0.0,3.0,1.0,0.0
18122520,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7403456568717957,0.335440069437027,0.3078853487968445,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8583542704582214,0.532739520072937,0.5097731947898865,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8704252243041992,0.5920778512954712,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7632808685302734,0.3698213100433349,0.3564683794975281,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6287596821784973,0.2025792449712753,0.943321406841278,284.8883972167969,284.95001220703125,298.7020263671875,291.3441467285156,297.4447937011719,297.0449523925781,284.8891906738281,1.0,0.6509038805961609,0.3348706364631653,0.3348706364631653,1.0,1.0,-3.25368881225586,0.7838761806488037,2.469812631607056,0.0525627583265304,0.8153392672538757,0.8153392672538757,0.0,241.02828979492188,80.0,49231.40234375,0.0,3302.128662109375,1.0,279.75885009765625,283.19024658203125,294.3550109863281,297.5645446777344,293.1499938964844,293.1499938964844,280.04998779296875,40571.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260217547416688,1.0,0.0,0.0,3.427459955215454,3.427482843399048,7.838592637199326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.39453125,0.0,1331.5118408203125,1895.4371337890625,0.0,3644.62353515625,0.8598957061767578,1.0,0.0,3.0,1.0,0.0
18122580,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7424952387809753,0.3334608376026153,0.3057226240634918,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8610762357711792,0.5295624732971191,0.5063715577125549,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.8723964691162109,0.5824984312057495,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.765928328037262,0.3679827749729156,0.3543724119663238,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.6300716996192932,0.2008928507566452,0.9342661499977112,284.9801940917969,284.95001220703125,298.651611328125,291.3233337402344,297.4400634765625,297.0545654296875,284.97918701171875,1.0,0.6433789730072021,0.3355812728404999,0.3355812728404999,1.0,1.0,-3.2220675945281982,0.7763909101486206,2.445676565170288,0.0521006248891353,0.886930525302887,0.886930525302887,0.0,234.16531372070312,68.0,48072.01953125,0.0,3194.4677734375,1.0,280.0404968261719,283.3124694824219,294.27850341796875,297.3511962890625,293.1499938964844,293.1499938964844,280.3500061035156,34445.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131284952163696,1.0,0.0,0.0,3.5118188858032227,3.511841297149658,8.229197874243255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.91259765625,0.0,1373.6107177734375,1895.4371337890625,0.0,3525.614501953125,0.8731988668441772,1.0,0.0,3.0,1.0,0.0
