time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122640,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7424952387809753,0.3334608376026153,0.3057226240634918,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8610762357711792,0.5295624732971191,0.5063715577125549,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.8723964691162109,0.5824984312057495,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.765928328037262,0.3679827749729156,0.3543724119663238,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.6300716996192932,0.2008928507566452,0.9342661499977112,284.9801940917969,284.95001220703125,298.651611328125,291.3233337402344,297.4400634765625,297.0545654296875,284.97918701171875,1.0,0.6433789730072021,0.3355812728404999,0.3355812728404999,1.0,1.0,-3.2220675945281982,0.7763909101486206,2.445676565170288,0.0521006248891353,0.886930525302887,0.886930525302887,0.0,234.16531372070312,68.0,48072.01953125,0.0,3194.4677734375,1.0,280.0404968261719,283.3124694824219,294.27850341796875,297.3511962890625,293.1499938964844,293.1499938964844,280.3500061035156,34445.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131284952163696,1.0,0.0,0.0,3.5118188858032227,3.511841297149658,8.229197874243255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.91259765625,0.0,1373.6107177734375,1895.4371337890625,0.0,3525.614501953125,0.8731988668441772,1.0,0.0,3.0,1.0,0.0
18122700,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7438681125640869,0.3325793147087097,0.3047558665275574,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8627733588218689,0.5281042456626892,0.5048093199729919,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9990000128746032,0.8738270401954651,0.5772547125816345,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.7675610184669495,0.3671643733978271,0.3534285724163055,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.6309798955917358,0.2001357823610305,0.9301280975341796,285.06671142578125,284.95001220703125,298.6255187988281,291.3121032714844,297.4394226074219,297.0619201660156,285.06768798828125,1.0,0.6395319700241089,0.335936576128006,0.335936576128006,1.0,1.0,-3.2066104412078857,0.7727384567260742,2.4338719844818115,0.051892165094614,0.9685073494911194,0.9685073494911194,0.0,230.5310821533203,68.0,47181.6640625,0.0,3140.98828125,1.0,280.29608154296875,283.4244079589844,294.24200439453125,297.1961669921875,293.1499938964844,293.1499938964844,280.3500061035156,31634.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047860503196716,1.0,0.0,0.0,3.597473621368408,3.597496271133423,8.635520316602197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.24072265625,0.0,1443.32177734375,1895.4371337890625,0.0,3448.1552734375,0.8915557265281677,1.0,0.0,3.0,1.0,0.0
18122760,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7454832196235657,0.3316888213157654,0.3038883805274963,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8647403717041016,0.5266478657722473,0.5033665299415588,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9990000128746032,0.8753844499588013,0.5716698169708252,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.769440233707428,0.3663541972637176,0.3525724112987518,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.6320874691009521,0.1994056701660156,0.9263013005256652,285.0407409667969,284.95001220703125,298.5989074707031,291.30035400390625,297.4393615722656,297.07012939453125,285.037353515625,1.0,0.635632336139679,0.3363877236843109,0.3363877236843109,1.0,1.0,-3.191486597061157,0.7694391012191772,2.4220473766326904,0.0519677549600601,0.9868008494377136,0.9868008494377136,0.0,226.7500457763672,56.0,47171.0546875,0.0,3087.876220703125,1.0,280.34197998046875,283.3978271484375,294.2574768066406,297.2582397460937,293.1499938964844,293.1499938964844,280.04998779296875,31389.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016810059547424,1.0,0.0,0.0,3.694955587387085,3.694979190826416,9.109861025535792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.4033203125,0.0,1548.8427734375,1895.4371337890625,0.0,3419.248779296875,0.911929726600647,1.0,0.0,3.0,1.0,0.0
18122820,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7476049065589905,0.3286250233650207,0.3012663424015045,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8676072359085083,0.5223639011383057,0.4995058476924896,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.8765015602111816,0.5616826415061951,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7722260355949402,0.3637055158615112,0.3501529991626739,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.63355553150177,0.197340503334999,0.9168714284896852,284.871337890625,284.95001220703125,298.54412841796875,291.2753295898437,297.4262084960937,297.0699768066406,284.87261962890625,1.0,0.6276476383209229,0.3372899889945984,0.3372899889945984,1.0,1.0,-3.15744423866272,0.7616741061210632,2.395770072937012,0.0518757402896881,0.8516044616699219,0.8516044616699219,0.0,219.7861785888672,44.0,47565.140625,0.0,2978.295166015625,1.0,280.0569152832031,283.2181701660156,294.3075866699219,297.41290283203125,293.1499938964844,293.1499938964844,280.3500061035156,39274.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912818729877472,1.0,0.0,0.0,3.5932745933532715,3.5932984352111816,8.615372735221172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.21728515625,0.0,1495.0894775390625,1895.4371337890625,0.0,3522.743896484375,0.8945775032043457,1.0,0.0,3.0,1.0,0.0
18122880,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7476049065589905,0.3286250233650207,0.3012663424015045,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8676072359085083,0.5223639011383057,0.4995058476924896,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.8765015602111816,0.5616826415061951,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7722260355949402,0.3637055158615112,0.3501529991626739,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.63355553150177,0.197340503334999,0.9168714284896852,284.871337890625,284.95001220703125,298.54412841796875,291.2753295898437,297.4262084960937,297.0699768066406,284.87261962890625,1.0,0.6276476383209229,0.3372899889945984,0.3372899889945984,1.0,1.0,-3.15744423866272,0.7616741061210632,2.395770072937012,0.0518757402896881,0.8516044616699219,0.8516044616699219,0.0,219.7861785888672,44.0,47565.140625,0.0,2978.295166015625,1.0,280.0569152832031,283.2181701660156,294.3075866699219,297.41290283203125,293.1499938964844,293.1499938964844,280.3500061035156,39274.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912818729877472,1.0,0.0,0.0,3.5932745933532715,3.5932984352111816,8.615372735221172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.21728515625,0.0,1495.0894775390625,1895.4371337890625,0.0,3522.743896484375,0.8945775032043457,1.0,0.0,3.0,1.0,0.0
18122940,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7501884698867798,0.3264380097389221,0.2988297641277313,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8709402680397034,0.5189372897148132,0.495778739452362,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9990000128746032,0.8792346119880676,0.5511526465415955,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7753688097000122,0.3615969717502594,0.3477402925491333,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6352090239524841,0.1955400705337524,0.9071624279022216,284.97955322265625,284.95001220703125,298.48748779296875,291.2484741210937,297.42108154296875,297.0809631347656,284.9782409667969,1.0,0.6194176077842712,0.3381922841072082,0.3381922841072082,1.0,1.0,-3.122795343399048,0.7536699771881104,2.369125366210937,0.0515454895794391,0.9294667840003968,0.9294667840003968,0.0,212.61004638671875,47.0,46326.19921875,0.0,2868.43701171875,1.0,280.341796875,283.3568420410156,294.212890625,297.1822204589844,293.1499938964844,293.1499938964844,280.04998779296875,34172.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016894698143004,1.0,0.0,0.0,3.6732373237609854,3.673261165618897,9.003082936942519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.1044921875,0.0,1545.416015625,1895.4371337890625,0.0,3419.328125,0.9091694355010986,1.0,0.0,3.0,1.0,0.0
18123000,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7501884698867798,0.3264380097389221,0.2988297641277313,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8709402680397034,0.5189372897148132,0.495778739452362,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9990000128746032,0.8792346119880676,0.5511526465415955,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7753688097000122,0.3615969717502594,0.3477402925491333,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6352090239524841,0.1955400705337524,0.9071624279022216,284.97955322265625,284.95001220703125,298.48748779296875,291.2484741210937,297.42108154296875,297.0809631347656,284.9782409667969,1.0,0.6194176077842712,0.3381922841072082,0.3381922841072082,1.0,1.0,-3.122795343399048,0.7536699771881104,2.369125366210937,0.0515454895794391,0.9294667840003968,0.9294667840003968,0.0,212.61004638671875,47.0,46326.19921875,0.0,2868.43701171875,1.0,280.341796875,283.3568420410156,294.212890625,297.1822204589844,293.1499938964844,293.1499938964844,280.04998779296875,34172.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016894698143004,1.0,0.0,0.0,3.6732373237609854,3.673261165618897,9.003082936942519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.1044921875,0.0,1545.416015625,1895.4371337890625,0.0,3419.328125,0.9091694355010986,1.0,0.0,3.0,1.0,0.0
18123060,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7523062229156494,0.3235467970371246,0.2962499558925628,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8737624883651733,0.5147849321365356,0.4919072985649109,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9990000128746032,0.8810631632804871,0.5416231751441956,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7780589461326599,0.3589609563350677,0.3452316522598266,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6365444660186768,0.1934705972671508,0.8974232077598572,284.8757629394531,284.95001220703125,298.42919921875,291.21990966796875,297.4090881347656,297.0834045410156,284.87725830078125,1.0,0.6116625070571899,0.3392041325569153,0.3392041325569153,1.0,1.0,-3.088858127593994,0.7461242079734802,2.342733860015869,0.0515710078179836,0.8181644678115845,0.8181644678115845,0.0,206.1214599609375,50.0,46333.6796875,0.0,2765.758544921875,1.0,280.0584411621094,283.2499084472656,294.23492431640625,297.2684631347656,293.1499938964844,293.1499938964844,280.3500061035156,41097.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908938765525818,1.0,0.0,0.0,3.4669289588928223,3.466952323913574,8.020163022592897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.30712890625,0.0,1375.1014404296875,1895.4371337890625,0.0,3486.75244140625,0.8689542412757874,1.0,0.0,3.0,1.0,0.0
18123120,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7523062229156494,0.3235467970371246,0.2962499558925628,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8737624883651733,0.5147849321365356,0.4919072985649109,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9990000128746032,0.8810631632804871,0.5416231751441956,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7780589461326599,0.3589609563350677,0.3452316522598266,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6365444660186768,0.1934705972671508,0.8974232077598572,284.8757629394531,284.95001220703125,298.42919921875,291.21990966796875,297.4090881347656,297.0834045410156,284.87725830078125,1.0,0.6116625070571899,0.3392041325569153,0.3392041325569153,1.0,1.0,-3.088858127593994,0.7461242079734802,2.342733860015869,0.0515710078179836,0.8181644678115845,0.8181644678115845,0.0,206.1214599609375,50.0,46333.6796875,0.0,2765.758544921875,1.0,280.0584411621094,283.2499084472656,294.23492431640625,297.2684631347656,293.1499938964844,293.1499938964844,280.3500061035156,41097.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908938765525818,1.0,0.0,0.0,3.4669289588928223,3.466952323913574,8.020163022592897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.30712890625,0.0,1375.1014404296875,1895.4371337890625,0.0,3486.75244140625,0.8689542412757874,1.0,0.0,3.0,1.0,0.0
18123180,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7546647191047668,0.3215292096138,0.294057548046112,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8767319917678833,0.5115379095077515,0.4884374737739563,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9990000128746032,0.884318470954895,0.5324363708496094,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7808563113212585,0.3569439649581909,0.3429705798625946,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6379382014274597,0.1917551606893539,0.8883062601089478,284.9808654785156,284.95001220703125,298.36944580078125,291.1897888183594,297.4051513671875,297.0967712402344,284.9798889160156,1.0,0.6043437719345093,0.3402159810066223,0.3402159810066223,1.0,1.0,-3.0573225021362305,0.7392702698707581,2.318052291870117,0.0516690090298652,0.8954026699066162,0.8954026699066162,0.0,200.00819396972656,53.0,45176.296875,0.0,2671.69189453125,1.0,280.3408203125,283.3837585449219,294.14263916015625,297.0390319824219,293.1499938964844,293.1499938964844,280.6499938964844,34449.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953762054443359,1.0,0.0,0.0,3.548595905303955,3.548618793487549,8.402458888667752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.89111328125,0.0,1411.9752197265625,1895.4371337890625,0.0,3360.44677734375,0.8814385533332825,1.0,0.0,3.0,1.0,0.0
18123240,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7546647191047668,0.3215292096138,0.294057548046112,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8767319917678833,0.5115379095077515,0.4884374737739563,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9990000128746032,0.884318470954895,0.5324363708496094,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7808563113212585,0.3569439649581909,0.3429705798625946,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6379382014274597,0.1917551606893539,0.8883062601089478,284.9808654785156,284.95001220703125,298.36944580078125,291.1897888183594,297.4051513671875,297.0967712402344,284.9798889160156,1.0,0.6043437719345093,0.3402159810066223,0.3402159810066223,1.0,1.0,-3.0573225021362305,0.7392702698707581,2.318052291870117,0.0516690090298652,0.8954026699066162,0.8954026699066162,0.0,200.00819396972656,53.0,45176.296875,0.0,2671.69189453125,1.0,280.3408203125,283.3837585449219,294.14263916015625,297.0390319824219,293.1499938964844,293.1499938964844,280.6499938964844,34449.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953762054443359,1.0,0.0,0.0,3.548595905303955,3.548618793487549,8.402458888667752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.89111328125,0.0,1411.9752197265625,1895.4371337890625,0.0,3360.44677734375,0.8814385533332825,1.0,0.0,3.0,1.0,0.0
18123300,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.7559999823570251,0.3206351995468139,0.2931029498577118,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8783677816390991,0.5100598931312561,0.4868785738945007,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.9990000128746032,0.8862350583076477,0.5278293490409851,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7824029326438904,0.3560534715652466,0.3419795036315918,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.6387742757797241,0.1909935176372528,0.8842519521713257,285.0738830566406,284.95001220703125,298.33905029296875,291.1741943359375,297.4043884277344,297.10516357421875,285.0758056640625,1.0,0.6008492112159729,0.3407219052314758,0.3407219052314758,1.0,1.0,-3.0426955223083496,0.7361734509468079,2.3065218925476074,0.0518073253333568,0.9821913242340088,0.9821913242340088,0.0,197.02682495117188,53.0,44283.23828125,0.0,2627.88427734375,1.0,280.5971069335937,283.50244140625,294.09979248046875,296.8778381347656,293.1499938964844,293.1499938964844,280.6499938964844,31640.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864991068840027,1.0,0.0,0.0,3.6337735652923584,3.6337966918945312,8.810671943138004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.1826171875,0.0,1482.716552734375,1895.4371337890625,0.0,3277.45263671875,0.8997562527656555,1.0,0.0,3.0,1.0,0.0
18123360,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.7574695944786072,0.3197463750839233,0.2922577857971191,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8801348805427551,0.5086023807525635,0.485454261302948,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9990000128746032,0.8882084488868713,0.5231834053993225,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7840745449066162,0.3551879227161407,0.3410923779010772,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.639724850654602,0.1902679055929184,0.8805621862411499,285.05474853515625,284.95001220703125,298.30841064453125,291.1582946777344,297.4037780761719,297.1139221191406,285.0516052246094,1.0,0.5974637866020203,0.341268926858902,0.341268926858902,1.0,1.0,-3.028879165649414,0.733422040939331,2.295457124710083,0.0521146953105926,1.0,1.0,0.0,194.0817108154297,56.0,44268.55078125,0.0,2586.1806640625,1.0,280.64227294921875,283.4808959960937,294.11187744140625,296.93511962890625,293.1499938964844,293.1499938964844,280.3500061035156,31367.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830572962760925,1.0,0.0,0.0,3.732377529144287,3.732401609420776,9.295321774516196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.28076171875,0.0,1591.3206787109375,1895.4371337890625,0.0,3245.225341796875,0.920355260372162,1.0,0.0,3.0,1.0,0.0
18123420,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7587002515792847,0.3166624009609222,0.2897007465362549,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8818985223770142,0.5042799115180969,0.481649100780487,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9990000128746032,0.8899140357971191,0.5160407423973083,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7858220934867859,0.3523991107940674,0.3386313319206238,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6404236555099487,0.1881976574659347,0.8715088963508606,284.8706359863281,284.95001220703125,298.2463073730469,291.1256103515625,297.38677978515625,297.1109313964844,284.87127685546875,1.0,0.5909712910652161,0.3423629999160766,0.3423629999160766,1.0,1.0,-2.998807668685913,0.7271299362182617,2.271677732467652,0.0525636337697505,0.8668224215507507,0.8668224215507507,0.0,189.25558471679688,59.0,44786.3828125,0.0,2504.681884765625,1.0,280.357666015625,283.28436279296875,294.16119384765625,297.0936889648437,293.1499938964844,293.1499938964844,280.6499938964844,38721.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951206803321838,1.0,0.0,0.0,3.6556806564331055,3.655705213546753,8.917226068660966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.8212890625,0.0,1559.8956298828125,1895.4371337890625,0.0,3358.06103515625,0.90815532207489,1.0,0.0,3.0,1.0,0.0
18123480,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7587002515792847,0.3166624009609222,0.2897007465362549,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8818985223770142,0.5042799115180969,0.481649100780487,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9990000128746032,0.8899140357971191,0.5160407423973083,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7858220934867859,0.3523991107940674,0.3386313319206238,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6404236555099487,0.1881976574659347,0.8715088963508606,284.8706359863281,284.95001220703125,298.2463073730469,291.1256103515625,297.38677978515625,297.1109313964844,284.87127685546875,1.0,0.5909712910652161,0.3423629999160766,0.3423629999160766,1.0,1.0,-2.998807668685913,0.7271299362182617,2.271677732467652,0.0525636337697505,0.8668224215507507,0.8668224215507507,0.0,189.25558471679688,59.0,44786.3828125,0.0,2504.681884765625,1.0,280.357666015625,283.28436279296875,294.16119384765625,297.0936889648437,293.1499938964844,293.1499938964844,280.6499938964844,38721.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951206803321838,1.0,0.0,0.0,3.6556806564331055,3.655705213546753,8.917226068660966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.8212890625,0.0,1559.8956298828125,1895.4371337890625,0.0,3358.06103515625,0.90815532207489,1.0,0.0,3.0,1.0,0.0
18123540,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7596769332885742,0.3143901228904724,0.287286639213562,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8832577466964722,0.5007448196411133,0.4779201149940491,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9990000128746032,0.8925055265426636,0.509739100933075,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7871286273002625,0.3500739336013794,0.3361221551895141,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6406989097595215,0.1863317936658859,0.8620213270187378,284.9873352050781,284.95001220703125,298.1833190917969,291.0918273925781,297.3765563964844,297.1170959472656,284.9859619140625,1.0,0.5848261117935181,0.3434570729732513,0.3434570729732513,1.0,1.0,-2.969421863555908,0.7209980487823486,2.24842381477356,0.0528957359492778,0.9520530700683594,0.9520530700683594,0.0,184.9318389892578,62.0,43580.44140625,0.0,2428.421142578125,1.0,280.6423034667969,283.43035888671875,294.05682373046875,296.8580017089844,293.1499938964844,293.1499938964844,280.3500061035156,33938.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840669393539429,1.0,0.0,0.0,3.7371442317962646,3.737168550491333,9.319078912994884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.60888671875,0.0,1616.5074462890625,1895.4371337890625,0.0,3254.681396484375,0.9233967661857604,1.0,0.0,3.0,1.0,0.0
18123600,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7596769332885742,0.3143901228904724,0.287286639213562,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8832577466964722,0.5007448196411133,0.4779201149940491,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9990000128746032,0.8925055265426636,0.509739100933075,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7871286273002625,0.3500739336013794,0.3361221551895141,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6406989097595215,0.1863317936658859,0.8620213270187378,284.9873352050781,284.95001220703125,298.1833190917969,291.0918273925781,297.3765563964844,297.1170959472656,284.9859619140625,1.0,0.5848261117935181,0.3434570729732513,0.3434570729732513,1.0,1.0,-2.969421863555908,0.7209980487823486,2.24842381477356,0.0528957359492778,0.9520530700683594,0.9520530700683594,0.0,184.9318389892578,62.0,43580.44140625,0.0,2428.421142578125,1.0,280.6423034667969,283.43035888671875,294.05682373046875,296.8580017089844,293.1499938964844,293.1499938964844,280.3500061035156,33938.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840669393539429,1.0,0.0,0.0,3.7371442317962646,3.737168550491333,9.319078912994884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.60888671875,0.0,1616.5074462890625,1895.4371337890625,0.0,3254.681396484375,0.9233967661857604,1.0,0.0,3.0,1.0,0.0
18123660,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7600712776184082,0.3113776743412018,0.2847148776054382,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8839849829673767,0.4964455366134643,0.4740361273288727,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9990000128746032,0.8937584757804871,0.5043793320655823,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7878575325012207,0.3471741676330566,0.3334872722625732,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.6405590772628784,0.1841636896133422,0.8523768186569214,284.8648376464844,284.95001220703125,298.11968994140625,291.0571594238281,297.35723876953125,297.111572265625,284.8670654296875,1.0,0.5790197253227234,0.3445833027362823,0.3445833027362823,1.0,1.0,-2.9404616355896,0.715021014213562,2.225440502166748,0.0533807277679443,0.8276583552360535,0.8276583552360535,0.0,181.1449584960937,65.0,43699.3515625,0.0,2356.92822265625,1.0,280.3574523925781,283.3050231933594,294.07781982421875,296.948974609375,293.1499938964844,293.1499938964844,280.6499938964844,41369.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925424218177795,1.0,0.0,0.0,3.5388400554656982,3.5388638973236084,8.356321927749377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.11279296875,0.0,1451.92724609375,1895.4371337890625,0.0,3333.975830078125,0.8846771717071533,1.0,0.0,3.0,1.0,0.0
18123720,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7600712776184082,0.3113776743412018,0.2847148776054382,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8839849829673767,0.4964455366134643,0.4740361273288727,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9990000128746032,0.8937584757804871,0.5043793320655823,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7878575325012207,0.3471741676330566,0.3334872722625732,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.6405590772628784,0.1841636896133422,0.8523768186569214,284.8648376464844,284.95001220703125,298.11968994140625,291.0571594238281,297.35723876953125,297.111572265625,284.8670654296875,1.0,0.5790197253227234,0.3445833027362823,0.3445833027362823,1.0,1.0,-2.9404616355896,0.715021014213562,2.225440502166748,0.0533807277679443,0.8276583552360535,0.8276583552360535,0.0,181.1449584960937,65.0,43699.3515625,0.0,2356.92822265625,1.0,280.3574523925781,283.3050231933594,294.07781982421875,296.948974609375,293.1499938964844,293.1499938964844,280.6499938964844,41369.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925424218177795,1.0,0.0,0.0,3.5388400554656982,3.5388638973236084,8.356321927749377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.11279296875,0.0,1451.92724609375,1895.4371337890625,0.0,3333.975830078125,0.8846771717071533,1.0,0.0,3.0,1.0,0.0
18123780,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7606619596481323,0.3092374503612518,0.2824772000312805,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8848126530647278,0.4930479526519775,0.4704891145229339,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,0.8962034583091736,0.4992359578609466,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7886376976966858,0.344883531332016,0.3310408294200897,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6404128074645996,0.1823176741600036,0.8430836796760559,284.9850158691406,284.95001220703125,298.0556030273437,291.02178955078125,297.3468322753906,297.1178894042969,284.9840087890625,1.0,0.5735266208648682,0.3457095026969909,0.3457095026969909,1.0,1.0,-2.913210391998291,0.7095300555229187,2.2036802768707275,0.053874559700489,0.913635790348053,0.913635790348053,0.0,177.5638427734375,68.0,42549.0625,0.0,2290.691650390625,1.0,280.6413879394531,283.4523620605469,293.9737548828125,296.70965576171875,293.1499938964844,293.1499938964844,280.3500061035156,34357.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786352872848511,1.0,0.0,0.0,3.618045330047608,3.61806869506836,8.734564858059457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.24462890625,0.0,1485.7216796875,1895.4371337890625,0.0,3203.789794921875,0.8969979882240295,1.0,0.0,3.0,1.0,0.0
18123840,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7606619596481323,0.3092374503612518,0.2824772000312805,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8848126530647278,0.4930479526519775,0.4704891145229339,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,0.8962034583091736,0.4992359578609466,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7886376976966858,0.344883531332016,0.3310408294200897,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6404128074645996,0.1823176741600036,0.8430836796760559,284.9850158691406,284.95001220703125,298.0556030273437,291.02178955078125,297.3468322753906,297.1178894042969,284.9840087890625,1.0,0.5735266208648682,0.3457095026969909,0.3457095026969909,1.0,1.0,-2.913210391998291,0.7095300555229187,2.2036802768707275,0.053874559700489,0.913635790348053,0.913635790348053,0.0,177.5638427734375,68.0,42549.0625,0.0,2290.691650390625,1.0,280.6413879394531,283.4523620605469,293.9737548828125,296.70965576171875,293.1499938964844,293.1499938964844,280.3500061035156,34357.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786352872848511,1.0,0.0,0.0,3.618045330047608,3.61806869506836,8.734564858059457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.24462890625,0.0,1485.7216796875,1895.4371337890625,0.0,3203.789794921875,0.8969979882240295,1.0,0.0,3.0,1.0,0.0
18123900,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7609410881996155,0.307842493057251,0.2813913524150848,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8852090239524841,0.4910277724266052,0.4687728881835937,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9990000128746032,0.8969130516052246,0.4967635571956634,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7890252470970154,0.3435210287570953,0.3298735916614532,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.6403608918190002,0.1812964379787445,0.838696300983429,284.8555908203125,284.95001220703125,298.0234375,291.0038452148437,297.3379821777344,297.1164245605469,284.8518981933594,1.0,0.5708991289138794,0.3462726175785064,0.3462726175785064,1.0,1.0,-2.900195837020874,0.7069536447525024,2.193242311477661,0.0542060248553752,0.8186978101730347,0.8186978101730347,0.0,175.8608856201172,68.0,43080.52734375,0.0,2259.47314453125,1.0,280.3992004394531,283.3058166503906,294.0247802734375,296.8876953125,293.1499938964844,293.1499938964844,280.3500061035156,39592.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843182921409607,1.0,0.0,0.0,3.549222707748413,3.5492465496063232,8.405427820434852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.77197265625,0.0,1450.0533447265625,1895.4371337890625,0.0,3257.03515625,0.8825690746307373,1.0,0.0,3.0,1.0,0.0
18123960,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.760575532913208,0.306316465139389,0.2799989283084869,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8849349617958069,0.4888492524623871,0.4667108952999115,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.8973450064659119,0.4950266480445862,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7888039350509644,0.342021107673645,0.3284514844417572,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6398394703865051,0.180178552865982,0.8336390256881714,284.8809814453125,284.95001220703125,297.9912414550781,290.9858093261719,297.32720947265625,297.1122741699219,284.8831787109375,1.0,0.5683377981185913,0.3468673229217529,0.3468673229217529,1.0,1.0,-2.886168956756592,0.7041245698928833,2.182044267654419,0.0544961392879486,0.8068576455116272,0.8068576455116272,0.0,174.48374938964844,71.0,42586.61328125,0.0,2228.357666015625,1.0,280.3586730957031,283.3476257324219,293.9998474121094,296.8009338378906,293.1499938964844,293.1499938964844,280.6499938964844,41420.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857761025428772,1.0,0.0,0.0,3.4016706943511963,3.401693344116211,7.721076258349058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.72314453125,0.0,1311.840576171875,1895.4371337890625,0.0,3270.68505859375,0.8549206256866455,1.0,0.0,3.0,1.0,0.0
18124020,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7606286406517029,0.3041533827781677,0.277802437543869,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.885105311870575,0.4854311645030975,0.4632122814655304,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9990000128746032,0.8994875550270081,0.4910392761230469,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7889835238456726,0.3396900296211242,0.3260221481323242,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6392349600791931,0.1783168166875839,0.8244808912277222,284.9870910644531,284.95001220703125,297.9267883300781,290.9494323730469,297.3155212402344,297.1170959472656,284.9859924316406,1.0,0.5634292960166931,0.3480567038059234,0.3480567038059234,1.0,1.0,-2.8605997562408447,0.699222981929779,2.161376714706421,0.0552090294659137,0.888674259185791,0.888674259185791,0.0,171.58868408203125,74.0,41550.36328125,0.0,2170.43798828125,1.0,280.6402893066406,283.4781188964844,293.8998107910156,296.5728759765625,293.1499938964844,293.1499938964844,280.95001220703125,34096.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716623187065125,1.0,0.0,0.0,3.499804973602295,3.499827146530152,8.172989964805311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.1025390625,0.0,1358.744873046875,1895.4371337890625,0.0,3138.4033203125,0.8702720403671265,1.0,0.0,3.0,1.0,0.0
18124080,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7606286406517029,0.3041533827781677,0.277802437543869,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.885105311870575,0.4854311645030975,0.4632122814655304,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9990000128746032,0.8994875550270081,0.4910392761230469,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7889835238456726,0.3396900296211242,0.3260221481323242,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6392349600791931,0.1783168166875839,0.8244808912277222,284.9870910644531,284.95001220703125,297.9267883300781,290.9494323730469,297.3155212402344,297.1170959472656,284.9859924316406,1.0,0.5634292960166931,0.3480567038059234,0.3480567038059234,1.0,1.0,-2.8605997562408447,0.699222981929779,2.161376714706421,0.0552090294659137,0.888674259185791,0.888674259185791,0.0,171.58868408203125,74.0,41550.36328125,0.0,2170.43798828125,1.0,280.6402893066406,283.4781188964844,293.8998107910156,296.5728759765625,293.1499938964844,293.1499938964844,280.95001220703125,34096.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716623187065125,1.0,0.0,0.0,3.499804973602295,3.499827146530152,8.172989964805311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.1025390625,0.0,1358.744873046875,1895.4371337890625,0.0,3138.4033203125,0.8702720403671265,1.0,0.0,3.0,1.0,0.0
18124140,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7611191868782043,0.3021960854530334,0.2759532332420349,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8857098817825317,0.4822889566421509,0.4601477682590484,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9990000128746032,0.9020480513572692,0.4868175685405731,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.7895841598510742,0.3375953435897827,0.3239370584487915,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6390019655227661,0.1766450107097625,0.8164589405059814,285.0626220703125,284.95001220703125,297.86248779296875,290.9128112792969,297.3063659667969,297.1252746582031,285.0594177246094,1.0,0.5588099360466003,0.3492461144924164,0.3492461144924164,1.0,1.0,-2.837470531463623,0.6950408816337585,2.14242959022522,0.0561254136264324,1.0,1.0,0.0,168.69827270507812,77.0,40707.5390625,0.0,2117.502197265625,1.0,280.94158935546875,283.57373046875,293.8639831542969,296.4680480957031,293.1499938964844,293.1499938964844,280.6499938964844,30893.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586438298225403,1.0,0.0,0.0,3.701683759689331,3.701707363128662,9.143066677097522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.00146484375,0.0,1552.6805419921875,1895.4371337890625,0.0,3016.286376953125,0.913083016872406,1.0,0.0,3.0,1.0,0.0
18124200,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7611191868782043,0.3021960854530334,0.2759532332420349,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8857098817825317,0.4822889566421509,0.4601477682590484,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9990000128746032,0.9020480513572692,0.4868175685405731,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.7895841598510742,0.3375953435897827,0.3239370584487915,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6390019655227661,0.1766450107097625,0.8164589405059814,285.0626220703125,284.95001220703125,297.86248779296875,290.9128112792969,297.3063659667969,297.1252746582031,285.0594177246094,1.0,0.5588099360466003,0.3492461144924164,0.3492461144924164,1.0,1.0,-2.837470531463623,0.6950408816337585,2.14242959022522,0.0561254136264324,1.0,1.0,0.0,168.69827270507812,77.0,40707.5390625,0.0,2117.502197265625,1.0,280.94158935546875,283.57373046875,293.8639831542969,296.4680480957031,293.1499938964844,293.1499938964844,280.6499938964844,30893.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586438298225403,1.0,0.0,0.0,3.701683759689331,3.701707363128662,9.143066677097522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.00146484375,0.0,1552.6805419921875,1895.4371337890625,0.0,3016.286376953125,0.913083016872406,1.0,0.0,3.0,1.0,0.0
18124260,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7599875330924988,0.2989840805530548,0.2733660936355591,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8846334218978882,0.4777941405773163,0.4562716782093048,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9990000128746032,0.9023850560188292,0.4844369292259216,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7886780500411987,0.3344955444335937,0.3212755620479584,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6376530528068542,0.1744037717580795,0.807088315486908,284.86962890625,284.95001220703125,297.79852294921875,290.8760986328125,297.2816162109375,297.1129455566406,284.87017822265625,1.0,0.5544437766075134,0.3504631221294403,0.3504631221294403,1.0,1.0,-2.812385320663452,0.6902514100074768,2.122133731842041,0.0569479875266552,0.8636574149131775,0.8636574149131775,0.0,166.63650512695312,80.0,41255.015625,0.0,2066.082275390625,1.0,280.6578369140625,283.3685302734375,293.916748046875,296.63092041015625,293.1499938964844,293.1499938964844,280.95001220703125,38566.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718737959861755,1.0,0.0,0.0,3.635805606842041,3.635829925537109,8.82052802353428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.302734375,0.0,1536.562744140625,1895.4371337890625,0.0,3140.386962890625,0.903507113456726,1.0,0.0,3.0,1.0,0.0
18124320,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7599875330924988,0.2989840805530548,0.2733660936355591,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8846334218978882,0.4777941405773163,0.4562716782093048,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9990000128746032,0.9023850560188292,0.4844369292259216,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7886780500411987,0.3344955444335937,0.3212755620479584,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6376530528068542,0.1744037717580795,0.807088315486908,284.86962890625,284.95001220703125,297.79852294921875,290.8760986328125,297.2816162109375,297.1129455566406,284.87017822265625,1.0,0.5544437766075134,0.3504631221294403,0.3504631221294403,1.0,1.0,-2.812385320663452,0.6902514100074768,2.122133731842041,0.0569479875266552,0.8636574149131775,0.8636574149131775,0.0,166.63650512695312,80.0,41255.015625,0.0,2066.082275390625,1.0,280.6578369140625,283.3685302734375,293.916748046875,296.63092041015625,293.1499938964844,293.1499938964844,280.95001220703125,38566.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718737959861755,1.0,0.0,0.0,3.635805606842041,3.635829925537109,8.82052802353428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.302734375,0.0,1536.562744140625,1895.4371337890625,0.0,3140.386962890625,0.903507113456726,1.0,0.0,3.0,1.0,0.0
18124380,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7586060166358948,0.296539843082428,0.2708878517150879,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.883156418800354,0.4740387797355652,0.4524282813072204,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9990000128746032,0.9034676551818848,0.4827122986316681,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7873440980911255,0.3318566679954529,0.3185549676418304,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6358718276023865,0.1723319292068481,0.7971433401107788,284.9911193847656,284.95001220703125,297.735107421875,290.8394775390625,297.2646179199219,297.1105651855469,284.9896850585937,1.0,0.5502997040748596,0.3516801297664642,0.3516801297664642,1.0,1.0,-2.7874889373779297,0.6854761242866516,2.102012634277344,0.0576309375464916,0.952613890171051,0.952613890171051,0.0,164.90037536621094,83.0,40107.8671875,0.0,2017.308349609375,1.0,280.94219970703125,283.5174255371094,293.8037109375,296.3919982910156,293.1499938964844,293.1499938964844,280.6499938964844,33682.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605789542198181,1.0,0.0,0.0,3.7237513065338135,3.723775625228882,9.252404993276286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.78125,0.0,1599.0919189453125,1895.4371337890625,0.0,3034.434814453125,0.920204222202301,1.0,0.0,3.0,1.0,0.0
18124440,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7586060166358948,0.296539843082428,0.2708878517150879,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.883156418800354,0.4740387797355652,0.4524282813072204,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9990000128746032,0.9034676551818848,0.4827122986316681,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7873440980911255,0.3318566679954529,0.3185549676418304,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6358718276023865,0.1723319292068481,0.7971433401107788,284.9911193847656,284.95001220703125,297.735107421875,290.8394775390625,297.2646179199219,297.1105651855469,284.9896850585937,1.0,0.5502997040748596,0.3516801297664642,0.3516801297664642,1.0,1.0,-2.7874889373779297,0.6854761242866516,2.102012634277344,0.0576309375464916,0.952613890171051,0.952613890171051,0.0,164.90037536621094,83.0,40107.8671875,0.0,2017.308349609375,1.0,280.94219970703125,283.5174255371094,293.8037109375,296.3919982910156,293.1499938964844,293.1499938964844,280.6499938964844,33682.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605789542198181,1.0,0.0,0.0,3.7237513065338135,3.723775625228882,9.252404993276286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.78125,0.0,1599.0919189453125,1895.4371337890625,0.0,3034.434814453125,0.920204222202301,1.0,0.0,3.0,1.0,0.0
