time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124500,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.7580130100250244,0.2950535714626312,0.2697411775588989,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.882509708404541,0.4718990325927734,0.4506215453147888,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.9990000128746032,0.9035216569900512,0.4818179011344909,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7867690920829773,0.3303654789924621,0.3172875940799713,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.6350582838058472,0.1712125092744827,0.7924453616142273,284.8489685058594,284.95001220703125,297.7036437988281,290.8212585449219,297.2528381347656,297.10516357421875,284.8424987792969,1.0,0.5483156442642212,0.3522886335849762,0.3522886335849762,1.0,1.0,-2.7756972312927246,0.6832759976387024,2.092421054840088,0.0580612868070602,0.8498449921607971,0.8498449921607971,0.0,164.04750061035156,83.0,40754.578125,0.0,1994.3193359375,1.0,280.696044921875,283.3532409667969,293.8541564941406,296.5733337402344,293.1499938964844,293.1499938964844,280.6499938964844,38370.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674193024635315,1.0,0.0,0.0,3.678391695022583,3.6784164905548096,9.028368026520184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.48291015625,0.0,1582.8631591796875,1895.4371337890625,0.0,3098.60107421875,0.910660207271576,1.0,0.0,3.0,1.0,0.0
18124560,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.7567652463912964,0.2933917045593261,0.2682774066925049,296.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8811818957328796,0.4695528149604797,0.448456197977066,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.9031928181648254,0.4816252589225769,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7855831980705261,0.3287180364131927,0.3157670199871063,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.6337747573852539,0.1699776500463485,0.7870543003082275,284.8591613769531,284.95001220703125,297.6723937988281,290.8031005859375,297.2385559082031,297.09619140625,284.8623962402344,1.0,0.5463782548904419,0.3529279828071594,0.3529279828071594,1.0,1.0,-2.762799024581909,0.6807823181152344,2.082016706466675,0.0584367923438549,0.8220848441123962,0.8220848441123962,0.0,163.48779296875,86.0,40258.8828125,0.0,1971.1240234375,1.0,280.65728759765625,283.3852233886719,293.82745361328125,296.4862670898437,293.1499938964844,293.1499938964844,280.95001220703125,41765.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698362112045288,1.0,0.0,0.0,3.5209197998046875,3.5209436416625977,8.271905471701757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.02978515625,0.0,1435.860107421875,1895.4371337890625,0.0,3121.274169921875,0.8809349536895752,1.0,0.0,3.0,1.0,0.0
18124620,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7551608085632324,0.2910852134227752,0.2659597992897033,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.879357635974884,0.4659349620342254,0.4447733461856842,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.9039501547813416,0.480587363243103,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.783941924571991,0.3261792361736297,0.3131667673587799,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6317038536071777,0.1679226160049438,0.7772092819213867,284.98760986328125,284.95001220703125,297.6106262207031,290.76715087890625,297.2229309082031,297.09521484375,284.986572265625,1.0,0.5426610708236694,0.3542066812515259,0.3542066812515259,1.0,1.0,-2.739379644393921,0.6765317916870117,2.062847852706909,0.0593151040375232,0.9129806756973268,0.9129806756973268,0.0,162.14915466308594,89.0,39169.48046875,0.0,1927.9727783203125,1.0,280.94122314453125,283.5376892089844,293.71600341796875,296.2442321777344,293.1499938964844,293.1499938964844,280.6499938964844,34196.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551458120346069,1.0,0.0,0.0,3.605849504470825,3.605872631072998,8.675778531141987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.09619140625,0.0,1471.2696533203125,1895.4371337890625,0.0,2983.4892578125,0.8941512703895569,1.0,0.0,3.0,1.0,0.0
18124680,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7551608085632324,0.2910852134227752,0.2659597992897033,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.879357635974884,0.4659349620342254,0.4447733461856842,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.9039501547813416,0.480587363243103,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.783941924571991,0.3261792361736297,0.3131667673587799,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6317038536071777,0.1679226160049438,0.7772092819213867,284.98760986328125,284.95001220703125,297.6106262207031,290.76715087890625,297.2229309082031,297.09521484375,284.986572265625,1.0,0.5426610708236694,0.3542066812515259,0.3542066812515259,1.0,1.0,-2.739379644393921,0.6765317916870117,2.062847852706909,0.0593151040375232,0.9129806756973268,0.9129806756973268,0.0,162.14915466308594,89.0,39169.48046875,0.0,1927.9727783203125,1.0,280.94122314453125,283.5376892089844,293.71600341796875,296.2442321777344,293.1499938964844,293.1499938964844,280.6499938964844,34196.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551458120346069,1.0,0.0,0.0,3.605849504470825,3.605872631072998,8.675778531141987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.09619140625,0.0,1471.2696533203125,1895.4371337890625,0.0,2983.4892578125,0.8941512703895569,1.0,0.0,3.0,1.0,0.0
18124740,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7530187368392944,0.28803151845932,0.2634303569793701,296.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.876975953578949,0.4615469872951507,0.440887987613678,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.9032673835754396,0.4802093207836151,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7817992568016052,0.3230818808078766,0.3104241788387298,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6293160319328308,0.1655970364809036,0.7672553658485413,284.878173828125,284.95001220703125,297.54998779296875,290.73175048828125,297.1978454589844,297.08154296875,284.8804016113281,1.0,0.5391466021537781,0.3554853796958923,0.3554853796958923,1.0,1.0,-2.715961456298828,0.672222912311554,2.04373836517334,0.0602207295596599,0.8021896481513977,0.8021896481513977,0.0,161.13320922851562,92.0,39250.91015625,0.0,1886.9375,1.0,280.6590270996094,283.4291076660156,293.7469177246094,296.3407287597656,293.1499938964844,293.1499938964844,280.95001220703125,41629.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627007007598877,1.0,0.0,0.0,3.3828349113464355,3.38285756111145,7.635806582584337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.0244140625,0.0,1294.7899169921875,1895.4371337890625,0.0,3054.33642578125,0.851067304611206,1.0,0.0,3.0,1.0,0.0
18124800,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7530187368392944,0.28803151845932,0.2634303569793701,296.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.876975953578949,0.4615469872951507,0.440887987613678,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.9032673835754396,0.4802093207836151,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7817992568016052,0.3230818808078766,0.3104241788387298,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6293160319328308,0.1655970364809036,0.7672553658485413,284.878173828125,284.95001220703125,297.54998779296875,290.73175048828125,297.1978454589844,297.08154296875,284.8804016113281,1.0,0.5391466021537781,0.3554853796958923,0.3554853796958923,1.0,1.0,-2.715961456298828,0.672222912311554,2.04373836517334,0.0602207295596599,0.8021896481513977,0.8021896481513977,0.0,161.13320922851562,92.0,39250.91015625,0.0,1886.9375,1.0,280.6590270996094,283.4291076660156,293.7469177246094,296.3407287597656,293.1499938964844,293.1499938964844,280.95001220703125,41629.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627007007598877,1.0,0.0,0.0,3.3828349113464355,3.38285756111145,7.635806582584337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.0244140625,0.0,1294.7899169921875,1895.4371337890625,0.0,3054.33642578125,0.851067304611206,1.0,0.0,3.0,1.0,0.0
18124860,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7510825395584106,0.2857146859169006,0.2611590325832367,296.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8747189044952393,0.4579141139984131,0.4372534155845642,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.9034464359283448,0.4798891246318817,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7797407507896423,0.320496141910553,0.3078285753726959,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6269393563270569,0.1635311096906662,0.7575231194496155,284.99029541015625,284.95001220703125,297.4906921386719,290.6971130371094,297.1816711425781,297.0791931152344,284.98907470703125,1.0,0.5358182191848755,0.3568123579025268,0.3568123579025268,1.0,1.0,-2.6936614513397217,0.6683453917503357,2.025315999984741,0.0612322129309177,0.8879067301750183,0.8879067301750183,0.0,160.18788146972656,95.0,38255.76171875,0.0,1848.518798828125,1.0,280.94012451171875,283.5635070800781,293.6434631347656,296.1134948730469,293.1499938964844,293.1499938964844,281.25,33907.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476794958114624,1.0,0.0,0.0,3.485799551010132,3.4858217239379883,8.107708708848804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.0693359375,0.0,1343.091796875,1895.4371337890625,0.0,2913.541259765625,0.8669992089271545,1.0,0.0,3.0,1.0,0.0
18124920,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7510825395584106,0.2857146859169006,0.2611590325832367,296.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8747189044952393,0.4579141139984131,0.4372534155845642,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.9034464359283448,0.4798891246318817,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7797407507896423,0.320496141910553,0.3078285753726959,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6269393563270569,0.1635311096906662,0.7575231194496155,284.99029541015625,284.95001220703125,297.4906921386719,290.6971130371094,297.1816711425781,297.0791931152344,284.98907470703125,1.0,0.5358182191848755,0.3568123579025268,0.3568123579025268,1.0,1.0,-2.6936614513397217,0.6683453917503357,2.025315999984741,0.0612322129309177,0.8879067301750183,0.8879067301750183,0.0,160.18788146972656,95.0,38255.76171875,0.0,1848.518798828125,1.0,280.94012451171875,283.5635070800781,293.6434631347656,296.1134948730469,293.1499938964844,293.1499938964844,281.25,33907.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476794958114624,1.0,0.0,0.0,3.485799551010132,3.4858217239379883,8.107708708848804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.0693359375,0.0,1343.091796875,1895.4371337890625,0.0,2913.541259765625,0.8669992089271545,1.0,0.0,3.0,1.0,0.0
18124980,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.7496916055679321,0.2836311161518097,0.2592533528804779,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8730170726776123,0.4545817077159881,0.4340689480304718,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.9039683938026428,0.4791494905948639,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.7781885266304016,0.3181358277797699,0.3055604100227356,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.6249969005584717,0.1616580188274383,0.7489043474197388,285.0736694335937,284.95001220703125,297.43292236328125,290.66339111328125,297.1687316894531,297.08074951171875,285.0706787109375,1.0,0.5326895117759705,0.3581393361091614,0.3581393361091614,1.0,1.0,-2.673571825027466,0.6651374101638794,2.008434534072876,0.0624491721391677,1.0,1.0,0.0,159.13101196289062,98.0,37423.21484375,0.0,1813.4271240234373,1.0,281.2411193847656,283.665283203125,293.6085510253906,296.0096435546875,293.1499938964844,293.1499938964844,280.95001220703125,30784.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332751393318176,1.0,0.0,0.0,3.6944422721862793,3.6944658756256095,9.10732978809392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.46240234375,0.0,1543.6810302734375,1895.4371337890625,0.0,2778.95458984375,0.9112916588783264,1.0,0.0,3.0,1.0,0.0
18125040,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.7496916055679321,0.2836311161518097,0.2592533528804779,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8730170726776123,0.4545817077159881,0.4340689480304718,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.9039683938026428,0.4791494905948639,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.7781885266304016,0.3181358277797699,0.3055604100227356,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.6249969005584717,0.1616580188274383,0.7489043474197388,285.0736694335937,284.95001220703125,297.43292236328125,290.66339111328125,297.1687316894531,297.08074951171875,285.0706787109375,1.0,0.5326895117759705,0.3581393361091614,0.3581393361091614,1.0,1.0,-2.673571825027466,0.6651374101638794,2.008434534072876,0.0624491721391677,1.0,1.0,0.0,159.13101196289062,98.0,37423.21484375,0.0,1813.4271240234373,1.0,281.2411193847656,283.665283203125,293.6085510253906,296.0096435546875,293.1499938964844,293.1499938964844,280.95001220703125,30784.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332751393318176,1.0,0.0,0.0,3.6944422721862793,3.6944658756256095,9.10732978809392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.46240234375,0.0,1543.6810302734375,1895.4371337890625,0.0,2778.95458984375,0.9112916588783264,1.0,0.0,3.0,1.0,0.0
18125100,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7487038373947144,0.2821474075317383,0.2581627666950226,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8718673586845398,0.4524520337581634,0.4323359131813049,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.9034072756767272,0.4791063964366913,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7771455645561218,0.3166245222091675,0.3043298721313476,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.6238456964492798,0.1605556011199951,0.7444601058959961,284.90826416015625,284.95001220703125,297.4046936035156,290.6469116210937,297.1568603515625,297.0743103027344,284.8970031738281,1.0,0.5311947464942932,0.3588028252124786,0.3588028252124786,1.0,1.0,-2.6633102893829346,0.6634423732757568,1.9998680353164675,0.0630538016557693,0.9177042245864868,0.9177042245864868,0.0,158.75234985351562,98.0,38299.73828125,0.0,1796.4041748046875,1.0,280.9962463378906,283.46826171875,293.6849060058594,296.2344055175781,293.1499938964844,293.1499938964844,280.95001220703125,33968.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419058918952942,1.0,0.0,0.0,3.7288317680358887,3.728856086730957,9.277668482354784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.90966796875,0.0,1607.12939453125,1895.4371337890625,0.0,2859.527099609375,0.9197516441345216,1.0,0.0,3.0,1.0,0.0
18125160,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7469119429588318,0.2803451716899872,0.2566601932048797,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8698732852935791,0.4499526917934418,0.4301273822784424,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9990000128746032,0.90214341878891,0.4799167215824127,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.775332510471344,0.3148301839828491,0.3027534186840057,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.6220851540565491,0.1592629700899124,0.7390806674957275,284.868408203125,284.95001220703125,297.3768920898437,290.6307067871094,297.1407470703125,297.0619506835937,284.8690795898437,1.0,0.5297332406044006,0.3594706356525421,0.3594706356525421,1.0,1.0,-2.651468276977539,0.6612284779548645,1.99023985862732,0.0634889677166938,0.8674728274345398,0.8674728274345398,0.0,158.72096252441406,101.0,38027.140625,0.0,1778.730712890625,1.0,280.956787109375,283.4466552734375,293.6750793457031,296.187744140625,293.1499938964844,293.1499938964844,281.25,38293.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471457958221436,1.0,0.0,0.0,3.647991418838501,3.648015975952149,8.879753750079544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.7529296875,0.0,1548.0826416015625,1895.4371337890625,0.0,2908.545166015625,0.9056468605995178,1.0,0.0,3.0,1.0,0.0
18125220,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7438708543777466,0.2777390480041504,0.2540845274925232,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8663356304168701,0.4459656476974487,0.426118791103363,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9990000128746032,0.900858998298645,0.4812696874141693,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7720723152160645,0.3119297325611114,0.2998465299606323,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6186785697937012,0.1569983661174774,0.7285631895065308,284.9992980957031,284.95001220703125,297.32281494140625,290.59930419921875,297.12042236328125,297.05255126953125,284.997314453125,1.0,0.526921808719635,0.360806256532669,0.360806256532669,1.0,1.0,-2.629047155380249,0.6571804881095886,1.9718667268753047,0.0643604397773742,0.9644516110420228,0.9644516110420228,0.0,158.57852172851562,104.0,36922.51953125,0.0,1745.2548828125,1.0,281.2430114746094,283.6026916503906,293.5605773925781,295.9527282714844,293.1499938964844,293.1499938964844,280.95001220703125,33330.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352779746055603,1.0,0.0,0.0,3.742302179336548,3.7423267364501953,9.344821023660188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.9658203125,0.0,1617.8292236328125,1895.4371337890625,0.0,2797.630859375,0.9240190982818604,1.0,0.0,3.0,1.0,0.0
18125280,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7438708543777466,0.2777390480041504,0.2540845274925232,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8663356304168701,0.4459656476974487,0.426118791103363,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9990000128746032,0.900858998298645,0.4812696874141693,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7720723152160645,0.3119297325611114,0.2998465299606323,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6186785697937012,0.1569983661174774,0.7285631895065308,284.9992980957031,284.95001220703125,297.32281494140625,290.59930419921875,297.12042236328125,297.05255126953125,284.997314453125,1.0,0.526921808719635,0.360806256532669,0.360806256532669,1.0,1.0,-2.629047155380249,0.6571804881095886,1.9718667268753047,0.0643604397773742,0.9644516110420228,0.9644516110420228,0.0,158.57852172851562,104.0,36922.51953125,0.0,1745.2548828125,1.0,281.2430114746094,283.6026916503906,293.5605773925781,295.9527282714844,293.1499938964844,293.1499938964844,280.95001220703125,33330.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352779746055603,1.0,0.0,0.0,3.742302179336548,3.7423267364501953,9.344821023660188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.9658203125,0.0,1617.8292236328125,1895.4371337890625,0.0,2797.630859375,0.9240190982818604,1.0,0.0,3.0,1.0,0.0
18125340,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.7405756115913391,0.2744677066802978,0.2514246702194214,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8625161647796631,0.4412795901298523,0.4220216274261474,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9990000128746032,0.898040235042572,0.4830207228660583,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.7685481309890747,0.3085210621356964,0.2968704104423523,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.6149623394012451,0.1544730216264724,0.7179502844810486,284.8518981933594,284.95001220703125,297.2708435058594,290.5692749023437,297.09295654296875,297.0331726074219,284.855224609375,1.0,0.5242604613304138,0.362141877412796,0.362141877412796,1.0,1.0,-2.606706619262696,0.6531015634536743,1.9536051750183103,0.0652692019939422,0.8246970772743225,0.8246970772743225,0.0,158.6394805908203,107.0,37158.3359375,0.0,1713.2596435546875,1.0,280.9568786621094,283.4554443359375,293.5966796875,296.0619201660156,293.1499938964844,293.1499938964844,281.25,41833.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453059196472168,1.0,0.0,0.0,3.5475451946258545,3.547569274902344,8.397483384214866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.26318359375,0.0,1464.561279296875,1895.4371337890625,0.0,2891.326416015625,0.8865717053413391,1.0,0.0,3.0,1.0,0.0
18125400,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.7405756115913391,0.2744677066802978,0.2514246702194214,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8625161647796631,0.4412795901298523,0.4220216274261474,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9990000128746032,0.898040235042572,0.4830207228660583,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.7685481309890747,0.3085210621356964,0.2968704104423523,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.6149623394012451,0.1544730216264724,0.7179502844810486,284.8518981933594,284.95001220703125,297.2708435058594,290.5692749023437,297.09295654296875,297.0331726074219,284.855224609375,1.0,0.5242604613304138,0.362141877412796,0.362141877412796,1.0,1.0,-2.606706619262696,0.6531015634536743,1.9536051750183103,0.0652692019939422,0.8246970772743225,0.8246970772743225,0.0,158.6394805908203,107.0,37158.3359375,0.0,1713.2596435546875,1.0,280.9568786621094,283.4554443359375,293.5966796875,296.0619201660156,293.1499938964844,293.1499938964844,281.25,41833.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453059196472168,1.0,0.0,0.0,3.5475451946258545,3.547569274902344,8.397483384214866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.26318359375,0.0,1464.561279296875,1895.4371337890625,0.0,2891.326416015625,0.8865717053413391,1.0,0.0,3.0,1.0,0.0
18125460,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7375273704528809,0.2720110118389129,0.2490075528621673,296.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8588842749595642,0.4374246001243591,0.4181554615497589,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9990000128746032,0.8961631655693054,0.4847563207149505,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7651622891426086,0.3056750893592834,0.2940249443054199,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6111147999763489,0.1522217541933059,0.7074751853942871,284.9910888671875,284.95001220703125,297.22119140625,290.54083251953125,297.0748596191406,297.025390625,284.99005126953125,1.0,0.5217342376708984,0.3635634779930115,0.3635634779930115,1.0,1.0,-2.585232734680176,0.6494633555412292,1.935769319534301,0.0663435161113739,0.921456515789032,0.921456515789032,0.0,158.7284393310547,110.0,36090.88671875,0.0,1683.0601806640625,1.0,281.2414245605469,283.6174011230469,293.485595703125,295.8238830566406,293.1499938964844,293.1499938964844,280.95001220703125,34070.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296735882759094,1.0,0.0,0.0,3.6308016777038574,3.630825281143189,8.79626611549611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.40625,0.0,1497.5526123046875,1895.4371337890625,0.0,2745.407470703125,0.8996678590774536,1.0,0.0,3.0,1.0,0.0
18125520,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7375273704528809,0.2720110118389129,0.2490075528621673,296.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8588842749595642,0.4374246001243591,0.4181554615497589,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9990000128746032,0.8961631655693054,0.4847563207149505,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7651622891426086,0.3056750893592834,0.2940249443054199,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6111147999763489,0.1522217541933059,0.7074751853942871,284.9910888671875,284.95001220703125,297.22119140625,290.54083251953125,297.0748596191406,297.025390625,284.99005126953125,1.0,0.5217342376708984,0.3635634779930115,0.3635634779930115,1.0,1.0,-2.585232734680176,0.6494633555412292,1.935769319534301,0.0663435161113739,0.921456515789032,0.921456515789032,0.0,158.7284393310547,110.0,36090.88671875,0.0,1683.0601806640625,1.0,281.2414245605469,283.6174011230469,293.485595703125,295.8238830566406,293.1499938964844,293.1499938964844,280.95001220703125,34070.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296735882759094,1.0,0.0,0.0,3.6308016777038574,3.630825281143189,8.79626611549611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.40625,0.0,1497.5526123046875,1895.4371337890625,0.0,2745.407470703125,0.8996678590774536,1.0,0.0,3.0,1.0,0.0
18125580,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7341654896736145,0.2688557505607605,0.246437594294548,296.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8549485802650452,0.432844877243042,0.4141401648521423,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9990000128746032,0.8927122354507446,0.4868870675563812,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7615039348602295,0.3023106157779693,0.2910789847373962,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.6069254279136658,0.1497334539890289,0.6969865560531616,284.87091064453125,284.95001220703125,297.1741027832031,290.5140991210937,297.0502624511719,297.00830078125,284.8738098144531,1.0,0.5193468928337097,0.3649850785732269,0.3649850785732269,1.0,1.0,-2.5637407302856445,0.6457682251930237,1.9179726839065552,0.0674500837922096,0.8026276230812073,0.8026276230812073,0.0,159.01809692382812,113.0,36238.53125,0.0,1654.1124267578125,1.0,280.9587707519531,283.4992980957031,293.53033447265625,295.9358215332031,293.1499938964844,293.1499938964844,281.25,42015.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375498056411743,1.0,0.0,0.0,3.404049634933472,3.4040722846984863,7.731879350103554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.4072265625,0.0,1318.3406982421875,1895.4371337890625,0.0,2818.831787109375,0.8559176325798035,1.0,0.0,3.0,1.0,0.0
18125640,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7341654896736145,0.2688557505607605,0.246437594294548,296.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8549485802650452,0.432844877243042,0.4141401648521423,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9990000128746032,0.8927122354507446,0.4868870675563812,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7615039348602295,0.3023106157779693,0.2910789847373962,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.6069254279136658,0.1497334539890289,0.6969865560531616,284.87091064453125,284.95001220703125,297.1741027832031,290.5140991210937,297.0502624511719,297.00830078125,284.8738098144531,1.0,0.5193468928337097,0.3649850785732269,0.3649850785732269,1.0,1.0,-2.5637407302856445,0.6457682251930237,1.9179726839065552,0.0674500837922096,0.8026276230812073,0.8026276230812073,0.0,159.01809692382812,113.0,36238.53125,0.0,1654.1124267578125,1.0,280.9587707519531,283.4992980957031,293.53033447265625,295.9358215332031,293.1499938964844,293.1499938964844,281.25,42015.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375498056411743,1.0,0.0,0.0,3.404049634933472,3.4040722846984863,7.731879350103554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.4072265625,0.0,1318.3406982421875,1895.4371337890625,0.0,2818.831787109375,0.8559176325798035,1.0,0.0,3.0,1.0,0.0
18125700,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7323679327964783,0.2675622999668121,0.2451196461915969,296.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8528467416763306,0.4308363795280456,0.4120789468288421,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9990000128746032,0.8912860751152039,0.4881465435028076,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.759540855884552,0.3008125722408294,0.2895538210868835,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6046434044837952,0.1485705077648162,0.6915479302406311,284.9967346191406,284.95001220703125,297.15155029296875,290.50146484375,297.0409545898437,297.0033264160156,285.0018005371094,1.0,0.5181972980499268,0.3656958639621734,0.3656958639621734,1.0,1.0,-2.5528247356414795,0.6438472270965576,1.9089775085449217,0.0679265856742858,0.8798689246177673,0.8798689246177673,0.0,159.25222778320312,113.0,35371.90625,0.0,1639.938232421875,1.0,281.1952209472656,283.64910888671875,293.442138671875,295.7050170898437,293.1499938964844,293.1499938964844,281.25,35596.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277295827865601,1.0,0.0,0.0,3.431523323059082,3.43154525756836,7.857189530113828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.92333984375,0.0,1300.574951171875,1895.4371337890625,0.0,2727.3203125,0.85887610912323,1.0,0.0,3.0,1.0,0.0
18125760,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.731031596660614,0.2664250135421753,0.2440883815288543,296.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8512062430381775,0.4290013909339905,0.4103356301784515,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9990000128746032,0.8900556564331055,0.4889819324016571,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7579940557479858,0.2994431555271148,0.2882518768310547,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6027110815048218,0.1474958211183548,0.6866858005523682,284.9960021972656,284.95001220703125,297.1297302246094,290.48931884765625,297.0336303710937,297.0008544921875,284.9942626953125,1.0,0.5170850157737732,0.3664253056049347,0.3664253056049347,1.0,1.0,-2.543087244033813,0.6423459053039551,1.9007413387298584,0.0685714855790138,0.8964368104934692,0.8964368104934692,0.0,159.32603454589844,116.0,35278.11328125,0.0,1626.7889404296875,1.0,281.2405700683594,283.64361572265625,293.43017578125,295.7156677246094,293.1499938964844,293.1499938964844,281.54998779296875,33659.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213927149772644,1.0,0.0,0.0,3.510152101516724,3.51017427444458,8.221388156925968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.26123046875,0.0,1366.2318115234375,1895.4371337890625,0.0,2668.476806640625,0.8722335696220398,1.0,0.0,3.0,1.0,0.0
18125820,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.7285662889480591,0.2642964720726013,0.242167517542839,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.8481587171554565,0.425514668226242,0.4070331752300262,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.9990000128746032,0.8877524733543396,0.4904817044734955,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.7551210522651672,0.2968420386314392,0.2857882678508758,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.5990541577339172,0.1454680860042572,0.6775468587875366,285.09259033203125,284.95001220703125,297.0882873535156,290.4665832519531,297.0210876464844,296.9979858398437,285.0902404785156,1.0,0.5149655938148499,0.3678841888904571,0.3678841888904571,1.0,1.0,-2.524671792984009,0.6396650671958923,1.885006666183472,0.0699652880430221,1.0,1.0,0.0,159.43319702148438,119.0,34414.9296875,0.0,1601.999755859375,1.0,281.54150390625,283.75909423828125,293.4032592773437,295.61822509765625,293.1499938964844,293.1499938964844,281.25,31078.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051714897155762,1.0,0.0,0.0,3.712173461914064,3.7121973037719727,9.194959602609742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.16796875,0.0,1565.9940185546875,1895.4371337890625,0.0,2518.800537109375,0.915280282497406,1.0,0.0,3.0,1.0,0.0
18125880,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.7285662889480591,0.2642964720726013,0.242167517542839,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.8481587171554565,0.425514668226242,0.4070331752300262,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.9990000128746032,0.8877524733543396,0.4904817044734955,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.7551210522651672,0.2968420386314392,0.2857882678508758,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.5990541577339172,0.1454680860042572,0.6775468587875366,285.09259033203125,284.95001220703125,297.0882873535156,290.4665832519531,297.0210876464844,296.9979858398437,285.0902404785156,1.0,0.5149655938148499,0.3678841888904571,0.3678841888904571,1.0,1.0,-2.524671792984009,0.6396650671958923,1.885006666183472,0.0699652880430221,1.0,1.0,0.0,159.43319702148438,119.0,34414.9296875,0.0,1601.999755859375,1.0,281.54150390625,283.75909423828125,293.4032592773437,295.61822509765625,293.1499938964844,293.1499938964844,281.25,31078.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051714897155762,1.0,0.0,0.0,3.712173461914064,3.7121973037719727,9.194959602609742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.16796875,0.0,1565.9940185546875,1895.4371337890625,0.0,2518.800537109375,0.915280282497406,1.0,0.0,3.0,1.0,0.0
18125940,296.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87841796875,0.7249768376350403,0.0,0.2396226078271865,296.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783264160156,0.8440358638763428,0.0,0.4030464589595794,297.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.0,0.493148535490036,296.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783874511719,0.7512763738632202,0.0,0.2828387022018432,296.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.5944626331329346,0.0,0.667438268661499,284.8783569335937,294.1499938964844,297.04998779296875,290.4460754394531,297.0002136230469,296.98309326171875,284.8781433105469,0.0,0.0,0.3693430423736572,0.3693430423736572,1.0,1.0,-2.504343748092652,0.6362934708595276,1.868050217628479,0.071168877184391,0.0,0.0,0.0,160.05088806152344,60.0,35137.71875,0.0,1577.0999755859375,0.0,281.2567749023437,283.5267944335937,293.4917297363281,295.82086181640625,293.1499938964844,293.1499938964844,278.1499938964844,37391.2578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.699209928512573,3.6992347240448,9.130850457950146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1599.1591796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87841796875,0.7249768376350403,0.0,0.2396226078271865,296.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783264160156,0.8440358638763428,0.0,0.4030464589595794,297.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.0,0.493148535490036,296.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783874511719,0.7512763738632202,0.0,0.2828387022018432,296.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.5944626331329346,0.0,0.667438268661499,284.8783569335937,294.1499938964844,297.04998779296875,290.4460754394531,297.0002136230469,296.98309326171875,284.8781433105469,0.0,0.0,0.3693430423736572,0.3693430423736572,1.0,1.0,-2.504343748092652,0.6362934708595276,1.868050217628479,0.071168877184391,0.0,0.0,0.0,160.05088806152344,60.0,35137.71875,0.0,1577.0999755859375,0.0,281.2567749023437,283.5267944335937,293.4917297363281,295.82086181640625,293.1499938964844,293.1499938964844,278.1499938964844,37391.2578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.699209928512573,3.6992347240448,9.130850457950146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1599.1591796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079040527344,0.0,0.0,0.000851025164593,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.3570289611816406,0.0,0.000896175042726,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235595703125,0.3570289611816406,0.0,0.0006619128980673,297.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,0.0008961720159277,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,0.0042510223574936,285.74334716796875,294.1499938964844,297.0290222167969,290.4346618652344,296.28564453125,296.903076171875,283.81573486328125,0.0,0.0,0.2848045527935028,0.2848045527935028,1.0,1.0,-0.0070741744711995,0.0018034931272268,0.0052706813439726,-0.0156551469117403,0.0,0.0,0.0,-0.0395471081137657,60.0,1696.7281494140625,0.0,-5.607930233963998e-06,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,1.2223608791828156e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.415478893876498e-16,6.417710296296921e-16,3.0258656567585804e-21,6.269802250080322e-14,6.269785987047735e-14,1.6083635206995714e-19,0.0,0.0,-0.0,0.0,0.0,1.6828710372437558e-27,1.2717685178469089e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129089355469,0.0,0.0,0.0008886711439117,297.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,0.0014489919412881,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,0.0007946175173856,297.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51080322265625,0.0,0.0,0.0010395939461886,297.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059814453125,0.0,0.0,0.0026412599254399,285.73590087890625,294.1499938964844,297.0133361816406,290.4256591796875,296.3351745605469,296.896484375,283.4168701171875,0.0,0.0,0.2216058373451233,0.2216058373451233,1.0,1.0,-0.0081624025478959,0.0012827268801629,0.0068796756677329,-0.0191429536789655,0.0,0.0,0.0,-0.0458707362413406,60.0,794.5179443359375,0.0,-4.558990440273192e-06,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.020550089636208e-26,-4.886638936734401e-26,-6.257060509088006e-29,4.695116861520389e-18,4.691260545504666e-18,3.8564282990280206e-21,0.0,0.0,-0.0,0.0,0.0,5.605193857299268e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,9.176243474939838e-05,297.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,9.502874308964238e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45025634765625,0.0,0.0,6.677018973277882e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,9.630645217839628e-05,297.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385070800781,0.0,0.0,0.0004639828403014,285.62945556640625,294.1499938964844,296.9766540527344,290.40313720703125,296.36529541015625,296.9203186035156,283.1730041503906,0.0,0.0,0.0738686099648475,0.0738686099648475,1.0,1.0,-0.0025086784735322,1.776403223630041e-05,0.0024909144267439,-0.0181998331099748,0.0,0.0,0.0,-0.016211736947298,60.0,143.3197479248047,0.0,-6.505224092734353e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.954605688265164e-32,2.2415766262059136e-32,1.374844821473507e-32,8.298251772299161e-22,3.687222456375967e-22,4.611029063487705e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,9.176243474939838e-05,297.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,9.502874308964238e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45025634765625,0.0,0.0,6.677018973277882e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,9.630645217839628e-05,297.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385070800781,0.0,0.0,0.0004639828403014,285.62945556640625,294.1499938964844,296.9766540527344,290.40313720703125,296.36529541015625,296.9203186035156,283.1730041503906,0.0,0.0,0.0738686099648475,0.0738686099648475,1.0,1.0,-0.0025086784735322,1.776403223630041e-05,0.0024909144267439,-0.0181998331099748,0.0,0.0,0.0,-0.016211736947298,60.0,143.3197479248047,0.0,-6.505224092734353e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.954605688265164e-32,2.2415766262059136e-32,1.374844821473507e-32,8.298251772299161e-22,3.687222456375967e-22,4.611029063487705e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360900878906,0.0,0.0,9.20530001167208e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.833984375,0.0,0.0,9.686887642601504e-05,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86529541015625,0.0,0.0,7.140201341826469e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288269042969,0.0,0.0,9.692266758065672e-05,297.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.820068359375,0.0,0.0,0.0004600597603712,286.1704406738281,294.1499938964844,296.9583435058594,290.3911437988281,294.8887634277344,295.78125,283.2072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0199511013925075,4.106836470896269e-08,0.0199510604143142,-0.0399696566164493,0.0,0.0,0.0,-0.1111381947994232,60.0,129.3979034423828,0.0,-6.560514975717524e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.624284932271896e-44,5.605193857299268e-44,3.0828566215145976e-44,7.6630508739956165e-22,3.8142611214237373e-22,3.848790005007368e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86163330078125,0.0,0.0,9.268379653804004e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.859619140625,0.0,0.0,9.759917156770824e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920288085937,0.0,0.0,7.2082293627318e-05,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,9.76002775132656e-05,297.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8449401855469,0.0,0.0,0.0004629793693311,286.2140808105469,294.1499938964844,296.94000244140625,290.3786926269531,294.0035400390625,295.43707275390625,283.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0142887653782963,1.7766257798257357e-08,0.0142887476831674,-0.0324008502066135,0.0,0.0,0.0,-0.0800842940807342,60.0,141.7852020263672,0.0,-6.651347206343416e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.639127562639521e-22,3.8190437642110393e-22,3.820083798428482e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
