time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126420,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,9.492586832493544e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108947753906,0.0,0.0,9.996224252972752e-05,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,7.383203774224967e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,9.996170410886408e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914245605469,0.0,0.0,0.0004741717712022,286.4092102050781,294.1499938964844,296.9033203125,290.3524475097656,293.6551208496094,295.2681884765625,283.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0035831462591886,9.795684263735892e-09,0.0035831364803016,-0.0221644975244998,0.0,0.0,0.0,-0.0224867295473814,60.0,48.10953521728516,0.0,-6.976988231599536e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638382877944992e-22,3.819190681666027e-22,3.819191943843476e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,9.492586832493544e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108947753906,0.0,0.0,9.996224252972752e-05,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,7.383203774224967e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,9.996170410886408e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914245605469,0.0,0.0,0.0004741717712022,286.4092102050781,294.1499938964844,296.9033203125,290.3524475097656,293.6551208496094,295.2681884765625,283.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0035831462591886,9.795684263735892e-09,0.0035831364803016,-0.0221644975244998,0.0,0.0,0.0,-0.0224867295473814,60.0,48.10953521728516,0.0,-6.976988231599536e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638382877944992e-22,3.819190681666027e-22,3.819191943843476e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,9.488721116213128e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,9.992151899496092e-05,299.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,7.380195893347263e-05,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,9.99209878500551e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08209228515625,0.0,0.0,0.0004739786963909,286.5286865234375,294.1499938964844,296.8666687011719,290.3245544433594,293.5697631835937,295.38311767578125,283.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013007702073082,7.460780437895664e-09,0.0013007627567276,-0.0183107331395149,0.0,0.0,0.0,-0.0099546806886792,60.0,17.791061401367188,0.0,-6.971259125521101e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.8191904292305375e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,9.488721116213128e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,9.992151899496092e-05,299.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,7.380195893347263e-05,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,9.99209878500551e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08209228515625,0.0,0.0,0.0004739786963909,286.5286865234375,294.1499938964844,296.8666687011719,290.3245544433594,293.5697631835937,295.38311767578125,283.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013007702073082,7.460780437895664e-09,0.0013007627567276,-0.0183107331395149,0.0,0.0,0.0,-0.0099546806886792,60.0,17.791061401367188,0.0,-6.971259125521101e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.8191904292305375e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029357910156,0.0,0.0,9.503453475190328e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10186767578125,0.0,0.0,0.0001000766496872,299.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,7.39165407139808e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,0.0001000761330942,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799865722656,0.0,0.0,0.0004747146449517,286.5177001953125,294.1499938964844,296.8299865722656,290.2951965332031,293.63360595703125,295.7355651855469,283.4112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124581167474,7.353722963898691e-09,0.0010124507825821,-0.0183175858110189,0.0,0.0,0.0,-0.0084569584578275,60.0,10.483134269714355,0.0,-6.992895151824996e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029357910156,0.0,0.0,9.503453475190328e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10186767578125,0.0,0.0,0.0001000766496872,299.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,7.39165407139808e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,0.0001000761330942,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799865722656,0.0,0.0,0.0004747146449517,286.5177001953125,294.1499938964844,296.8299865722656,290.2951965332031,293.63360595703125,295.7355651855469,283.4112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124581167474,7.353722963898691e-09,0.0010124507825821,-0.0183175858110189,0.0,0.0,0.0,-0.0084569584578275,60.0,10.483134269714355,0.0,-6.992895151824996e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001281738281,0.0,0.0,9.503535693511368e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990600585937,0.0,0.0,0.0001000775082502,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,7.391717372229323e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892333984375,0.0,0.0,0.0001000769989332,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07745361328125,0.0,0.0,0.0004747188067995,286.5062561035156,294.1499938964844,296.7933349609375,290.2645263671875,293.6905212402344,296.017822265625,283.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354798547964947e-09,0.0010127412388101,-0.018320120871067,0.0,0.0,0.0,-0.0084589049220085,60.0,9.463604927062988,0.0,-6.992988943466116e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001281738281,0.0,0.0,9.503535693511368e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990600585937,0.0,0.0,0.0001000775082502,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,7.391717372229323e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892333984375,0.0,0.0,0.0001000769989332,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07745361328125,0.0,0.0,0.0004747188067995,286.5062561035156,294.1499938964844,296.7933349609375,290.2645263671875,293.6905212402344,296.017822265625,283.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354798547964947e-09,0.0010127412388101,-0.018320120871067,0.0,0.0,0.0,-0.0084589049220085,60.0,9.463604927062988,0.0,-6.992988943466116e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985412597656,0.0,0.0,9.50335816014558e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975036621094,0.0,0.0,0.0001000756383291,299.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,7.391578401438892e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,0.0001000751290121,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760192871094,0.0,0.0,0.000474709959235,286.5003356933594,294.1499938964844,296.7749938964844,290.24871826171875,293.7182922363281,296.1229553222656,283.50390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127287823706,7.3524719645945424e-09,0.00101272133179,-0.0183140281587839,0.0,0.0,0.0,-0.0084577519446611,60.0,9.34365177154541,0.0,-6.992713963427377e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968322753906,0.0,0.0,9.503056207904592e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957946777344,0.0,0.0,0.0001000724514597,299.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,7.391343388007954e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,0.0001000719421426,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.074462890625,0.0,0.0,0.0004746948834508,286.49432373046875,294.1499938964844,296.75665283203125,290.232666015625,293.74560546875,296.21075439453125,283.5334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126956040039,7.348591513078873e-09,0.0010126882698386,-0.0183038637042045,0.0,0.0,0.0,-0.0084558287635445,60.0,9.273659706115724,0.0,-6.992255663362813e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,9.502151078777388e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,0.0001000629126792,299.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,7.39063834771514e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829162597656,0.0,0.0,0.0001000624106382,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714111328125,0.0,0.0,0.0004746496852021,286.483154296875,294.1499938964844,296.723388671875,290.202880859375,293.7942199707031,296.33526611328125,283.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125973494723,7.3371029252200515e-09,0.001012590015307,-0.0182737745344638,0.0,0.0,0.0,-0.0084501327946782,60.0,9.19072151184082,0.0,-6.990899237280247e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,9.502030297880992e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921630859375,0.0,0.0,0.0001000616393866,299.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337890625,0.0,0.0,7.390543760266155e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0825500488281,0.0,0.0,0.0001000611373456,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,0.0004746436316054,286.48199462890625,294.1499938964844,296.7200012207031,290.19976806640625,293.7991027832031,296.3455810546875,283.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125841945409,7.335573926070537e-09,0.0010125768603757,-0.018269769847393,0.0,0.0,0.0,-0.0084493746981024,60.0,9.183841705322266,0.0,-6.990718048882627e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08917236328125,0.0,0.0,9.50043904595077e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881652832031,0.0,0.0,0.0001000448755803,299.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292724609375,0.0,0.0,7.389305392280221e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787048339844,0.0,0.0,0.0001000443735392,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,0.0004745641781482,286.4693298339844,294.1499938964844,296.6833190917969,290.166015625,293.85107421875,296.4384155273437,283.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519745532127e-09,0.0010124054970219,-0.0182172432541847,0.0,0.0,0.0,-0.008439433760941,60.0,10.540762901306152,0.0,-6.988350520487074e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08917236328125,0.0,0.0,9.50043904595077e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881652832031,0.0,0.0,0.0001000448755803,299.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292724609375,0.0,0.0,7.389305392280221e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787048339844,0.0,0.0,0.0001000443735392,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,0.0004745641781482,286.4693298339844,294.1499938964844,296.6833190917969,290.166015625,293.85107421875,296.4384155273437,283.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519745532127e-09,0.0010124054970219,-0.0182172432541847,0.0,0.0,0.0,-0.008439433760941,60.0,10.540762901306152,0.0,-6.988350520487074e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,9.498280269326642e-05,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838623046875,0.0,0.0,0.0001000221309368,299.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244201660156,0.0,0.0,7.387625373667106e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,0.0001000216434476,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633239746094,0.0,0.0,0.0004744563775602,286.45635986328125,294.1499938964844,296.64666748046875,290.13153076171875,293.9014892578125,296.4977722167969,283.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,13.499271392822266,0.0,-6.98514881491974e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,9.498280269326642e-05,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838623046875,0.0,0.0,0.0001000221309368,299.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244201660156,0.0,0.0,7.387625373667106e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,0.0001000216434476,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633239746094,0.0,0.0,0.0004744563775602,286.45635986328125,294.1499938964844,296.64666748046875,290.13153076171875,293.9014892578125,296.4977722167969,283.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,13.499271392822266,0.0,-6.98514881491974e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,9.495558333583176e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791931152344,0.0,0.0,9.999345638789237e-05,299.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,7.385507342405617e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,9.999297617468984e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589294433594,0.0,0.0,0.000474320462672,286.44305419921875,294.1499938964844,296.6099853515625,290.0964660644531,293.9503479003906,296.53143310546875,283.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258527211732e-09,0.0010118816280737,-0.0180567894130945,0.0,0.0,0.0,-0.0084090633317828,60.0,13.783950805664062,0.0,-6.98112003760798e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,9.495558333583176e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791931152344,0.0,0.0,9.999345638789237e-05,299.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,7.385507342405617e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,9.999297617468984e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589294433594,0.0,0.0,0.000474320462672,286.44305419921875,294.1499938964844,296.6099853515625,290.0964660644531,293.9503479003906,296.53143310546875,283.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258527211732e-09,0.0010118816280737,-0.0180567894130945,0.0,0.0,0.0,-0.0084090633317828,60.0,13.783950805664062,0.0,-6.98112003760798e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777282714844,0.0,0.0,9.493986726738513e-05,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,9.99769035843201e-05,299.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165771484375,0.0,0.0,7.384284981526434e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06756591796875,0.0,0.0,9.997642337111756e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565795898437,0.0,0.0,0.0004742419696412,286.436279296875,294.1499938964844,296.5916748046875,290.0787658691406,293.9741516113281,296.54071044921875,283.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117205092683,7.234565391200931e-09,0.0010117132915183,-0.018005209043622,0.0,0.0,0.0,-0.0083993012085556,60.0,13.673945426940918,0.0,-6.978795852319308e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,9.492275421507657e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07421875,0.0,0.0,9.995888103730977e-05,299.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138000488281,0.0,0.0,7.382952753687277e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650939941406,0.0,0.0,9.995840082410724e-05,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05419921875,0.0,0.0,0.0004741564916912,286.429443359375,294.1499938964844,296.5733337402344,290.0610046386719,293.99755859375,296.54608154296875,283.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115371551364,7.213130537309098e-09,0.0010115299373865,-0.0179490651935338,0.0,0.0,0.0,-0.0083886748179793,60.0,13.523761749267578,0.0,-6.976267030722738e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699157714844,0.0,0.0,9.488446085015312e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689697265625,0.0,0.0,9.991854312829672e-05,299.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,7.379973976640031e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599670410156,0.0,0.0,9.991807746700944e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,0.0004739652213174,286.41558837890625,294.1499938964844,296.5366516113281,290.02520751953125,294.0433349609375,296.5480651855469,283.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165199988889981e-09,0.0010111201554536,-0.0178235247731208,0.0,0.0,0.0,-0.0083649139851331,60.0,13.189105033874512,0.0,-6.970614663259769e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699157714844,0.0,0.0,9.488446085015312e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689697265625,0.0,0.0,9.991854312829672e-05,299.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,7.379973976640031e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599670410156,0.0,0.0,9.991807746700944e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,0.0004739652213174,286.41558837890625,294.1499938964844,296.5366516113281,290.02520751953125,294.0433349609375,296.5480651855469,283.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165199988889981e-09,0.0010111201554536,-0.0178235247731208,0.0,0.0,0.0,-0.0083649139851331,60.0,13.189105033874512,0.0,-6.970614663259769e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,9.48406959651038e-05,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634460449219,0.0,0.0,9.98724572127685e-05,299.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020202636719,0.0,0.0,7.376569556072354e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545349121094,0.0,0.0,9.98719915514812e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,0.0004737466806545,286.4015197753906,294.1499938964844,296.5,289.98931884765625,294.08758544921875,296.5397644042969,283.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.110458444259393e-09,0.0010106520494446,-0.0176801439374685,0.0,0.0,0.0,-0.0083377761766314,60.0,12.853705406188965,0.0,-6.964161514133593e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,9.48406959651038e-05,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634460449219,0.0,0.0,9.98724572127685e-05,299.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020202636719,0.0,0.0,7.376569556072354e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545349121094,0.0,0.0,9.98719915514812e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,0.0004737466806545,286.4015197753906,294.1499938964844,296.5,289.98931884765625,294.08758544921875,296.5397644042969,283.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.110458444259393e-09,0.0010106520494446,-0.0176801439374685,0.0,0.0,0.0,-0.0083377761766314,60.0,12.853705406188965,0.0,-6.964161514133593e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585632324219,0.0,0.0,9.479079744778574e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,9.981990297092123e-05,299.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957336425781,0.0,0.0,7.372687105089426e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0488586425781,0.0,0.0,9.981944458559155e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,0.0004734974354505,286.38720703125,294.1499938964844,296.4633483886719,289.95343017578125,294.1303100585937,296.5242919921875,283.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101256193593,7.048070571613607e-09,0.00101011863444,-0.0175167322158813,0.0,0.0,0.0,-0.008306847885251,60.0,12.533841133117676,0.0,-6.956810238989419e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585632324219,0.0,0.0,9.479079744778574e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,9.981990297092123e-05,299.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957336425781,0.0,0.0,7.372687105089426e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0488586425781,0.0,0.0,9.981944458559155e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,0.0004734974354505,286.38720703125,294.1499938964844,296.4633483886719,289.95343017578125,294.1303100585937,296.5242919921875,283.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101256193593,7.048070571613607e-09,0.00101011863444,-0.0175167322158813,0.0,0.0,0.0,-0.008306847885251,60.0,12.533841133117676,0.0,-6.956810238989419e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525207519531,0.0,0.0,9.473365207668394e-05,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,9.975970897357912e-05,299.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892028808594,0.0,0.0,7.36824149498716e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429077148437,0.0,0.0,9.975925786420704e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,0.0004732120141852,286.37274169921875,294.1499938964844,296.4266662597656,289.9176940917969,294.17156982421875,296.50360107421875,283.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976654809420779e-09,0.0010095079196617,-0.0173296742141246,0.0,0.0,0.0,-0.008271443657577,60.0,12.23090362548828,0.0,-6.948400255168964e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525207519531,0.0,0.0,9.473365207668394e-05,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,9.975970897357912e-05,299.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892028808594,0.0,0.0,7.36824149498716e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429077148437,0.0,0.0,9.975925786420704e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,0.0004732120141852,286.37274169921875,294.1499938964844,296.4266662597656,289.9176940917969,294.17156982421875,296.50360107421875,283.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976654809420779e-09,0.0010095079196617,-0.0173296742141246,0.0,0.0,0.0,-0.008271443657577,60.0,12.23090362548828,0.0,-6.948400255168964e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,9.470189979765564e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484924316406,0.0,0.0,9.972627594834194e-05,299.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,7.365772034972906e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,9.972582483896986e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0004730534274131,286.36541748046875,294.1499938964844,296.4083251953125,289.8999328613281,294.1916198730469,296.49169921875,283.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091757867485,6.936993202089071e-09,0.0010091688018292,-0.0172257870435714,0.0,0.0,0.0,-0.0082517825067043,60.0,12.08590602874756,0.0,-6.94373198939502e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,9.466825576964766e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453186035156,0.0,0.0,9.969084203476086e-05,299.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824890136719,0.0,0.0,7.363154873019084e-05,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,9.96903982013464e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265197753906,0.0,0.0,0.000472885381896,286.35809326171875,294.1499938964844,296.3900146484375,289.8822326660156,294.2113342285156,296.47900390625,283.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100881641265,6.894970372428588e-09,0.001008809544146,-0.0171157158911228,0.0,0.0,0.0,-0.0082309497520327,60.0,11.944851875305176,0.0,-6.938787322496864e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397644042969,0.0,0.0,9.459447755943984e-05,298.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,9.9613142083399e-05,299.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755310058594,0.0,0.0,7.357414870057255e-05,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303955078125,0.0,0.0,9.961269824998452e-05,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,0.0004725168691948,286.3432922363281,294.1499938964844,296.35333251953125,289.8472595214844,294.249755859375,296.451904296875,284.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802832519525737e-09,0.0010080216452479,-0.0168743748217821,0.0,0.0,0.0,-0.0081852730363607,60.0,11.675277709960938,0.0,-6.92795225631926e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397644042969,0.0,0.0,9.459447755943984e-05,298.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,9.9613142083399e-05,299.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755310058594,0.0,0.0,7.357414870057255e-05,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303955078125,0.0,0.0,9.961269824998452e-05,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,0.0004725168691948,286.3432922363281,294.1499938964844,296.35333251953125,289.8472595214844,294.249755859375,296.451904296875,284.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802832519525737e-09,0.0010080216452479,-0.0168743748217821,0.0,0.0,0.0,-0.0081852730363607,60.0,11.675277709960938,0.0,-6.92795225631926e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,9.45115607464686e-05,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321960449219,0.0,0.0,9.952581604011355e-05,299.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06842041015625,0.0,0.0,7.350964733632281e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238342285156,0.0,0.0,9.952537948265672e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01385498046875,0.0,0.0,0.0004721026925835,286.3283996582031,294.1499938964844,296.3166809082031,289.8128662109375,294.2867736816406,296.4228820800781,284.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071431752294,6.6993135483528485e-09,0.0010071364231407,-0.0166032183915376,0.0,0.0,0.0,-0.0081339543685317,60.0,11.415151596069336,0.0,-6.915788475225781e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,9.45115607464686e-05,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321960449219,0.0,0.0,9.952581604011355e-05,299.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06842041015625,0.0,0.0,7.350964733632281e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238342285156,0.0,0.0,9.952537948265672e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01385498046875,0.0,0.0,0.0004721026925835,286.3283996582031,294.1499938964844,296.3166809082031,289.8128662109375,294.2867736816406,296.4228820800781,284.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071431752294,6.6993135483528485e-09,0.0010071364231407,-0.0166032183915376,0.0,0.0,0.0,-0.0081339543685317,60.0,11.415151596069336,0.0,-6.915788475225781e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262451171875,0.0,0.0,9.441996371606363e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,9.942935139406472e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611267089844,0.0,0.0,7.343840115936473e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,9.942892211256547e-05,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,0.0004716451803687,286.3133850097656,294.1499938964844,296.2799987792969,289.7792053222656,294.32257080078125,296.392578125,284.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061655193567,6.584986333990628e-09,0.0010061588836833,-0.0163037478923797,0.0,0.0,0.0,-0.0080772778019309,60.0,11.530202865600586,0.0,-6.90236703349001e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262451171875,0.0,0.0,9.441996371606363e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,9.942935139406472e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611267089844,0.0,0.0,7.343840115936473e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,9.942892211256547e-05,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,0.0004716451803687,286.3133850097656,294.1499938964844,296.2799987792969,289.7792053222656,294.32257080078125,296.392578125,284.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061655193567,6.584986333990628e-09,0.0010061588836833,-0.0163037478923797,0.0,0.0,0.0,-0.0080772778019309,60.0,11.530202865600586,0.0,-6.90236703349001e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,9.431966464035212e-05,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,9.932372631737962e-05,299.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,7.336038106586784e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102233886719,0.0,0.0,9.9323304311838e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,0.0004711441870313,286.2983093261719,294.1499938964844,296.24334716796875,289.7464294433594,294.35693359375,296.3612976074219,284.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050950804725,6.459817569748337e-09,0.0010050885612145,-0.0159758739173412,0.0,0.0,0.0,-0.0080152256414294,60.0,11.239490509033203,0.0,-6.887688641654678e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,9.431966464035212e-05,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,9.932372631737962e-05,299.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,7.336038106586784e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102233886719,0.0,0.0,9.9323304311838e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,0.0004711441870313,286.2983093261719,294.1499938964844,296.24334716796875,289.7464294433594,294.35693359375,296.3612976074219,284.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050950804725,6.459817569748337e-09,0.0010050885612145,-0.0159758739173412,0.0,0.0,0.0,-0.0080152256414294,60.0,11.239490509033203,0.0,-6.887688641654678e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0156555175781,0.0,0.0,9.426647011423483e-05,298.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,9.926770871970804e-05,299.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498962402344,0.0,0.0,7.331900269491598e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.0,0.0,9.92672867141664e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970397949219,0.0,0.0,0.000470878498163,286.2907409667969,294.1499938964844,296.2250061035156,289.7304077148437,294.3735656738281,296.34539794921875,284.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045274393633,6.393443996444148e-09,0.0010045210365206,-0.0158020090311765,0.0,0.0,0.0,-0.0079823220148682,60.0,11.118963241577148,0.0,-6.879911040869048e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
