time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128760,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,9.421151480637492e-05,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,9.92098284768872e-05,299.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04608154296875,0.0,0.0,7.327625644393265e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0031433105469,0.0,0.0,9.92094137473032e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,0.000470604019938,286.2831420898437,294.1499938964844,296.2066650390625,289.71466064453125,294.389892578125,296.3293762207031,284.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039410553872,6.324871737461991e-09,0.0010039347689598,-0.0156223839148879,0.0,0.0,0.0,-0.0079483278095722,60.0,10.992475509643556,0.0,-6.871880486869486e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047302246094,0.0,0.0,9.409631456946954e-05,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038757324219,0.0,0.0,9.90885091596283e-05,299.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,7.318664574995637e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,9.90880944300443e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0004700285790022,286.2679138183594,294.1499938964844,296.1700134277344,289.6840515136719,294.421630859375,296.2970886230469,284.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002711826004,6.181136047445079e-09,0.001002705655992,-0.0152458613738417,0.0,0.0,0.0,-0.0078770723193883,60.0,10.74945831298828,0.0,-6.85506265085678e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047302246094,0.0,0.0,9.409631456946954e-05,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038757324219,0.0,0.0,9.90885091596283e-05,299.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,7.318664574995637e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,9.90880944300443e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0004700285790022,286.2679138183594,294.1499938964844,296.1700134277344,289.6840515136719,294.421630859375,296.2970886230469,284.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002711826004,6.181136047445079e-09,0.001002705655992,-0.0152458613738417,0.0,0.0,0.0,-0.0078770723193883,60.0,10.74945831298828,0.0,-6.85506265085678e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972839355469,0.0,0.0,9.397503890795632e-05,298.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,9.896079427562654e-05,299.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304870605469,0.0,0.0,7.309231295948848e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886169433594,0.0,0.0,9.896038682200016e-05,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792175292969,0.0,0.0,0.0004694228118751,286.252685546875,294.1499938964844,296.1333312988281,289.6547546386719,294.4520568847656,296.2646484375,284.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014179861173,6.029840182719681e-09,0.0010014119325205,-0.0148495286703109,0.0,0.0,0.0,-0.0078020682558417,60.0,10.517645835876465,0.0,-6.837382926505597e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972839355469,0.0,0.0,9.397503890795632e-05,298.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,9.896079427562654e-05,299.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304870605469,0.0,0.0,7.309231295948848e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886169433594,0.0,0.0,9.896038682200016e-05,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792175292969,0.0,0.0,0.0004694228118751,286.252685546875,294.1499938964844,296.1333312988281,289.6547546386719,294.4520568847656,296.2646484375,284.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014179861173,6.029840182719681e-09,0.0010014119325205,-0.0148495286703109,0.0,0.0,0.0,-0.0078020682558417,60.0,10.517645835876465,0.0,-6.837382926505597e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897155761719,0.0,0.0,9.384878649143502e-05,298.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888916015625,0.0,0.0,9.882784070214257e-05,299.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224914550781,0.0,0.0,7.299410935956985e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,9.88274405244738e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,0.0004687921900767,286.2373962402344,294.1499938964844,296.0966796875,289.6268920898437,294.48126220703125,296.23211669921875,284.21875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872348829427665e-09,0.0010000652400776,-0.0144369583576917,0.0,0.0,0.0,-0.0077239931561052,60.0,10.29773235321045,0.0,-6.819002607016955e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897155761719,0.0,0.0,9.384878649143502e-05,298.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888916015625,0.0,0.0,9.882784070214257e-05,299.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224914550781,0.0,0.0,7.299410935956985e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,9.88274405244738e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,0.0004687921900767,286.2373962402344,294.1499938964844,296.0966796875,289.6268920898437,294.48126220703125,296.23211669921875,284.21875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872348829427665e-09,0.0010000652400776,-0.0144369583576917,0.0,0.0,0.0,-0.0077239931561052,60.0,10.29773235321045,0.0,-6.819002607016955e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820556640625,0.0,0.0,9.371876512886956e-05,298.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,9.869091445580123e-05,299.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.014404296875,0.0,0.0,7.28929735487327e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,9.869052155409008e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,0.0004681427381001,286.2221069335937,294.1499938964844,296.0599975585937,289.6006164550781,294.50927734375,296.1996459960937,284.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101630090983235e-09,0.0009986783843487,-0.0140120834112167,0.0,0.0,0.0,-0.0076435902155935,60.0,10.089516639709473,0.0,-6.800100749160265e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820556640625,0.0,0.0,9.371876512886956e-05,298.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,9.869091445580123e-05,299.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.014404296875,0.0,0.0,7.28929735487327e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,9.869052155409008e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,0.0004681427381001,286.2221069335937,294.1499938964844,296.0599975585937,289.6006164550781,294.50927734375,296.1996459960937,284.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101630090983235e-09,0.0009986783843487,-0.0140120834112167,0.0,0.0,0.0,-0.0076435902155935,60.0,10.089516639709473,0.0,-6.800100749160265e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,9.365275764139368e-05,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,9.862139995675534e-05,299.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103454589844,0.0,0.0,7.28416271158494e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697570800781,0.0,0.0,9.862100705504416e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606628417969,0.0,0.0,0.0004678130208048,286.2144775390625,294.1499938964844,296.0416564941406,289.5881042480469,294.5228271484375,296.18341064453125,284.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627822652343184e-09,0.0009979743044823,-0.0137963751330971,0.0,0.0,0.0,-0.0076027708128094,60.0,9.989654541015623,0.0,-6.790514817112125e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742736816406,0.0,0.0,9.35862335609272e-05,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,9.855133976088835e-05,299.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,7.278988050529733e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659118652344,0.0,0.0,9.855095413513482e-05,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,0.0004674807423725,286.20684814453125,294.1499938964844,296.0233459472656,289.5760498046875,294.5360717773437,296.167236328125,284.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544846359839539e-09,0.0009972647530958,-0.0135789988562464,0.0,0.0,0.0,-0.0075616356916725,60.0,9.892624855041504,0.0,-6.78086138350409e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664001464844,0.0,0.0,9.345245052827522e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,9.841045539360492e-05,299.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979858398437,0.0,0.0,7.26858270354569e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581604003906,0.0,0.0,9.841006976785138e-05,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9492492675781,0.0,0.0,0.0004668124893214,286.1915588378906,294.1499938964844,295.9866638183594,289.5533447265625,294.56170654296875,296.135009765625,284.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.3779789510599585e-09,0.0009958378504961,-0.0131418444216251,0.0,0.0,0.0,-0.0074789123609662,60.0,9.707305908203123,0.0,-6.761468540616988e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664001464844,0.0,0.0,9.345245052827522e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,9.841045539360492e-05,299.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979858398437,0.0,0.0,7.26858270354569e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581604003906,0.0,0.0,9.841006976785138e-05,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9492492675781,0.0,0.0,0.0004668124893214,286.1915588378906,294.1499938964844,295.9866638183594,289.5533447265625,294.56170654296875,296.135009765625,284.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.3779789510599585e-09,0.0009958378504961,-0.0131418444216251,0.0,0.0,0.0,-0.0074789123609662,60.0,9.707305908203123,0.0,-6.761468540616988e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584655761719,0.0,0.0,9.331623004982248e-05,298.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576721191406,0.0,0.0,9.826699533732608e-05,299.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896545410156,0.0,0.0,7.257986726472154e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,9.826661698753014e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,0.0004661320417653,286.1763000488281,294.1499938964844,295.95001220703125,289.5326232910156,294.586181640625,296.1029663085937,284.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943901095539,5.208072195728164e-09,0.0009943848708644,-0.0126967187970876,0.0,0.0,0.0,-0.0073946816846728,60.0,9.53290557861328,0.0,-6.741751690242381e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584655761719,0.0,0.0,9.331623004982248e-05,298.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576721191406,0.0,0.0,9.826699533732608e-05,299.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896545410156,0.0,0.0,7.257986726472154e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,9.826661698753014e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,0.0004661320417653,286.1763000488281,294.1499938964844,295.95001220703125,289.5326232910156,294.586181640625,296.1029663085937,284.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943901095539,5.208072195728164e-09,0.0009943848708644,-0.0126967187970876,0.0,0.0,0.0,-0.0073946816846728,60.0,9.53290557861328,0.0,-6.741751690242381e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504699707031,0.0,0.0,9.317155490862206e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496765136719,0.0,0.0,9.811464406084268e-05,299.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,7.246733002830297e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,9.811426571104676e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336853027344,0.0,0.0,0.0004654093936551,286.1611022949219,294.1499938964844,295.913330078125,289.5137023925781,294.6095886230469,296.0711975097656,284.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992847722955,5.027638305676874e-09,0.0009928427170962,-0.0122240064665675,0.0,0.0,0.0,-0.0073052365332841,60.0,9.368263244628906,0.0,-6.72084397024264e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504699707031,0.0,0.0,9.317155490862206e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496765136719,0.0,0.0,9.811464406084268e-05,299.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,7.246733002830297e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,9.811426571104676e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336853027344,0.0,0.0,0.0004654093936551,286.1611022949219,294.1499938964844,295.913330078125,289.5137023925781,294.6095886230469,296.0711975097656,284.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992847722955,5.027638305676874e-09,0.0009928427170962,-0.0122240064665675,0.0,0.0,0.0,-0.0073052365332841,60.0,9.368263244628906,0.0,-6.72084397024264e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,9.300211240770297e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416198730469,0.0,0.0,9.793620120035484e-05,299.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728088378906,0.0,0.0,7.233553333207965e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,9.793583740247414e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,0.0004645630251616,286.1459045410156,294.1499938964844,295.8766784667969,289.4961853027344,294.6318359375,296.0399780273437,284.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910402586683,4.816346876879152e-09,0.0009910353692248,-0.0116704413667321,0.0,0.0,0.0,-0.0072004874236881,60.0,9.213260650634766,0.0,-6.69640201067523e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,9.300211240770297e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416198730469,0.0,0.0,9.793620120035484e-05,299.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728088378906,0.0,0.0,7.233553333207965e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,9.793583740247414e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,0.0004645630251616,286.1459045410156,294.1499938964844,295.8766784667969,289.4961853027344,294.6318359375,296.0399780273437,284.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910402586683,4.816346876879152e-09,0.0009910353692248,-0.0116704413667321,0.0,0.0,0.0,-0.0072004874236881,60.0,9.213260650634766,0.0,-6.69640201067523e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383239746094,0.0,0.0,9.291216701967642e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93756103515625,0.0,0.0,9.78414827841334e-05,299.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685363769531,0.0,0.0,7.226557499961928e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,9.78411189862527e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.921875,0.0,0.0,0.0004641137493308,286.1383361816406,294.1499938964844,295.8583374023437,289.4879455566406,294.6426086425781,296.0245361328125,284.3468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900809964165,4.704194367377568e-09,0.0009900763398036,-0.0113766072317957,0.0,0.0,0.0,-0.0071448883973062,60.0,9.13693904876709,0.0,-6.683446684974116e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342346191406,0.0,0.0,9.281870734412224e-05,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,9.774306090548636e-05,299.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,7.219287363113835e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,9.774269710760564e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178771972656,0.0,0.0,0.0004636468947865,286.1307983398437,294.1499938964844,295.8399963378906,289.48004150390625,294.653076171875,296.00927734375,284.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890843648463,4.587659141463973e-09,0.0009890798246487,-0.0110712870955467,0.0,0.0,0.0,-0.0070871165953576,60.0,9.067797660827637,0.0,-6.669998242614383e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9260559082031,0.0,0.0,9.262723324354738e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253234863281,0.0,0.0,9.754142229212448e-05,299.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,7.204394933069125e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,9.75410657702014e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.909912109375,0.0,0.0,0.00046269048471,286.1157531738281,294.1499938964844,295.8033447265625,289.4652099609375,294.6731872558594,295.9794311523437,284.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870427893474,4.348926552211196e-09,0.0009870383655652,-0.0104458034038543,0.0,0.0,0.0,-0.0069687669165432,60.0,8.952220916748047,0.0,-6.642489580599431e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9260559082031,0.0,0.0,9.262723324354738e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253234863281,0.0,0.0,9.754142229212448e-05,299.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,7.204394933069125e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,9.75410657702014e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.909912109375,0.0,0.0,0.00046269048471,286.1157531738281,294.1499938964844,295.8033447265625,289.4652099609375,294.6731872558594,295.9794311523437,284.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870427893474,4.348926552211196e-09,0.0009870383655652,-0.0104458034038543,0.0,0.0,0.0,-0.0069687669165432,60.0,8.952220916748047,0.0,-6.642489580599431e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178466796875,0.0,0.0,9.243433305528016e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171142578125,0.0,0.0,9.733828483149408e-05,299.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,7.189390453277156e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91015625,0.0,0.0,9.7337928309571e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018859863281,0.0,0.0,0.0004617269150912,286.10076904296875,294.1499938964844,295.76666259765625,289.4516296386719,294.6922302246094,295.9503479003906,284.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108413165226921e-09,0.0009849816560745,-0.0098156416788697,0.0,0.0,0.0,-0.0068495329469442,60.0,8.83946704864502,0.0,-6.614833836238176e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178466796875,0.0,0.0,9.243433305528016e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171142578125,0.0,0.0,9.733828483149408e-05,299.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,7.189390453277156e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91015625,0.0,0.0,9.7337928309571e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018859863281,0.0,0.0,0.0004617269150912,286.10076904296875,294.1499938964844,295.76666259765625,289.4516296386719,294.6922302246094,295.9503479003906,284.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108413165226921e-09,0.0009849816560745,-0.0098156416788697,0.0,0.0,0.0,-0.0068495329469442,60.0,8.83946704864502,0.0,-6.614833836238176e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095764160156,0.0,0.0,9.224551467923447e-05,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088439941406,0.0,0.0,9.713944746181367e-05,299.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93853759765625,0.0,0.0,7.174703932832927e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,9.71390982158482e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938293457031,0.0,0.0,0.0004607837763614,286.0858459472656,294.1499938964844,295.7300109863281,289.439208984375,294.71026611328125,295.92205810546875,284.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.8729983664609335e-09,0.0009829684859141,-0.0091988276690244,0.0,0.0,0.0,-0.006732827052474,60.0,8.733589172363281,0.0,-6.587819711967313e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095764160156,0.0,0.0,9.224551467923447e-05,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088439941406,0.0,0.0,9.713944746181367e-05,299.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93853759765625,0.0,0.0,7.174703932832927e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,9.71390982158482e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938293457031,0.0,0.0,0.0004607837763614,286.0858459472656,294.1499938964844,295.7300109863281,289.439208984375,294.71026611328125,295.92205810546875,284.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.8729983664609335e-09,0.0009829684859141,-0.0091988276690244,0.0,0.0,0.0,-0.006732827052474,60.0,8.733589172363281,0.0,-6.587819711967313e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013061523437,0.0,0.0,9.206496179103853e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,9.694930486148225e-05,299.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,7.16065987944603e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,9.694896289147437e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,0.0004598818777594,286.0710144042969,294.1499938964844,295.6933288574219,289.42791748046875,294.7273254394531,295.89453125,284.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810470510274,3.64787799966848e-09,0.0009810434421524,-0.0086089763790369,0.0,0.0,0.0,-0.0066212248057127,60.0,8.63370418548584,0.0,-6.56203908988573e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013061523437,0.0,0.0,9.206496179103853e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,9.694930486148225e-05,299.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,7.16065987944603e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,9.694896289147437e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,0.0004598818777594,286.0710144042969,294.1499938964844,295.6933288574219,289.42791748046875,294.7273254394531,295.89453125,284.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810470510274,3.64787799966848e-09,0.0009810434421524,-0.0086089763790369,0.0,0.0,0.0,-0.0066212248057127,60.0,8.63370418548584,0.0,-6.56203908988573e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89715576171875,0.0,0.0,9.197871258947998e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964233398437,0.0,0.0,9.685847180662675e-05,299.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255676269531,0.0,0.0,7.153951446525753e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88970947265625,0.0,0.0,9.685813711257651e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816833496094,0.0,0.0,0.0004594510537572,286.0636291503906,294.1499938964844,295.67498779296875,289.42266845703125,294.7354736328125,295.881103515625,284.4227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801276028156,3.5403322495852763e-09,0.0009801241103559,-0.0083271861076354,0.0,0.0,0.0,-0.0065679112449288,60.0,8.586190223693848,0.0,-6.549740305672458e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929748535156,0.0,0.0,9.189538104692474e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,9.677072375779971e-05,299.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212341308594,0.0,0.0,7.147470023483038e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,9.677038906374946e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,0.000459034810774,286.0562744140625,294.1499938964844,295.6566772460937,289.41766357421875,294.74334716796875,295.8678283691406,284.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792391210794,3.43643469236099e-09,0.0009792356286197,-0.0080549530684947,0.0,0.0,0.0,-0.006516404915601,60.0,8.540191650390625,0.0,-6.53786997872885e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,9.173651051241904e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839416503906,0.0,0.0,9.660341311246155e-05,299.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125671386719,0.0,0.0,7.135112537071109e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,9.660307841841131e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86944580078125,0.0,0.0,0.0004582412366289,286.0416259765625,294.1499938964844,295.6199951171875,289.4084167480469,294.75848388671875,295.8417663574219,284.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775444632396,3.2383320469620003e-09,0.0009775412036105,-0.0075358790345489,0.0,0.0,0.0,-0.0064181946218013,60.0,8.452112197875977,0.0,-6.515266903761585e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,9.173651051241904e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839416503906,0.0,0.0,9.660341311246155e-05,299.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125671386719,0.0,0.0,7.135112537071109e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,9.660307841841131e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86944580078125,0.0,0.0,0.0004582412366289,286.0416259765625,294.1499938964844,295.6199951171875,289.4084167480469,294.75848388671875,295.8417663574219,284.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775444632396,3.2383320469620003e-09,0.0009775412036105,-0.0075358790345489,0.0,0.0,0.0,-0.0064181946218013,60.0,8.452112197875977,0.0,-6.515266903761585e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763122558594,0.0,0.0,9.1588131908793e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,9.644716192269698e-05,299.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039001464844,0.0,0.0,7.123571413103491e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,9.644683450460434e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,0.0004575001075863,286.0270690917969,294.1499938964844,295.5833435058594,289.40008544921875,294.7726745605469,295.8164367675781,284.455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759622626006,3.053318931023341e-09,0.0009759591775946,-0.0070510967634618,0.0,0.0,0.0,-0.0063264756463468,60.0,8.369686126708984,0.0,-6.49419220621894e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763122558594,0.0,0.0,9.1588131908793e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,9.644716192269698e-05,299.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039001464844,0.0,0.0,7.123571413103491e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,9.644683450460434e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,0.0004575001075863,286.0270690917969,294.1499938964844,295.5833435058594,289.40008544921875,294.7726745605469,295.8164367675781,284.455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759622626006,3.053318931023341e-09,0.0009759591775946,-0.0070510967634618,0.0,0.0,0.0,-0.0063264756463468,60.0,8.369686126708984,0.0,-6.49419220621894e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,9.144701471086591e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,9.629855048842728e-05,299.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,7.112594903446734e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,9.629823034629226e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531188964844,0.0,0.0,0.0004567952128127,286.0126037597656,294.1499938964844,295.5466613769531,289.39263916015625,294.78594970703125,295.7918395996094,284.4674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097445724532,2.877345472995784e-09,0.0009744543931446,-0.0065899956971406,0.0,0.0,0.0,-0.00623923772946,60.0,8.292393684387207,0.0,-6.474179059523523e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,9.144701471086591e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,9.629855048842728e-05,299.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,7.112594903446734e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,9.629823034629226e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531188964844,0.0,0.0,0.0004567952128127,286.0126037597656,294.1499938964844,295.5466613769531,289.39263916015625,294.78594970703125,295.7918395996094,284.4674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097445724532,2.877345472995784e-09,0.0009744543931446,-0.0065899956971406,0.0,0.0,0.0,-0.00623923772946,60.0,8.292393684387207,0.0,-6.474179059523523e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595886230469,0.0,0.0,9.130944090429692e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589172363281,0.0,0.0,9.615367162041366e-05,299.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,7.101893424987793e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525390625,0.0,0.0,9.615335147827864e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8449401855469,0.0,0.0,0.0004561079840641,285.99822998046875,294.1499938964844,295.510009765625,289.3860168457031,294.79833984375,295.7680053710937,284.479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972990063019,2.705788926249397e-09,0.0009729873854666,-0.006140464451164,0.0,0.0,0.0,-0.0061541898176074,60.0,8.219721794128418,0.0,-6.454698109337187e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595886230469,0.0,0.0,9.130944090429692e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589172363281,0.0,0.0,9.615367162041366e-05,299.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,7.101893424987793e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525390625,0.0,0.0,9.615335147827864e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8449401855469,0.0,0.0,0.0004561079840641,285.99822998046875,294.1499938964844,295.510009765625,289.3860168457031,294.79833984375,295.7680053710937,284.479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972990063019,2.705788926249397e-09,0.0009729873854666,-0.006140464451164,0.0,0.0,0.0,-0.0061541898176074,60.0,8.219721794128418,0.0,-6.454698109337187e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
