time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18131100,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,9.124035568675026e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,9.608091932022944e-05,299.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821716308594,0.0,0.0,7.096520130289719e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,9.608059917809442e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408203125,0.0,0.0,0.0004557629290502,285.9911193847656,294.1499938964844,295.4916687011719,289.3829650878906,294.8041076660156,295.75653076171875,284.48492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532704472,2.619643613144262e-09,0.0009722506511025,-0.0059147360734641,0.0,0.0,0.0,-0.0061114830896258,60.0,8.185394287109375,0.0,-6.444926725635014e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511962890625,0.0,0.0,9.117042645812036e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,9.600727935321628e-05,299.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778076171875,0.0,0.0,7.091081351973116e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84423828125,0.0,0.0,9.600696648703888e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83673095703125,0.0,0.0,0.0004554136248771,285.9840087890625,294.1499938964844,295.47332763671875,289.380126953125,294.8096618652344,295.7453308105469,284.4905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715073974803,2.5324498054146716e-09,0.0009715048945508,-0.0056862593628466,0.0,0.0,0.0,-0.0060682566836476,60.0,8.151973724365234,0.0,-6.435043786723328e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84283447265625,0.0,0.0,9.10281014512293e-05,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,9.585739462636413e-05,299.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691101074219,0.0,0.0,7.080010254867375e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359680175781,0.0,0.0,9.585708903614432e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,0.0004547027056105,285.9698486328125,294.1499938964844,295.4366760253906,289.3749389648437,294.8203125,295.7235717773437,284.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699898073449,2.354978656526896e-09,0.0009699874790385,-0.0052212220616638,0.0,0.0,0.0,-0.0059802774339914,60.0,8.08682632446289,0.0,-6.414952480326974e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84283447265625,0.0,0.0,9.10281014512293e-05,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,9.585739462636413e-05,299.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691101074219,0.0,0.0,7.080010254867375e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359680175781,0.0,0.0,9.585708903614432e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,0.0004547027056105,285.9698486328125,294.1499938964844,295.4366760253906,289.3749389648437,294.8203125,295.7235717773437,284.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699898073449,2.354978656526896e-09,0.0009699874790385,-0.0052212220616638,0.0,0.0,0.0,-0.0059802774339914,60.0,8.08682632446289,0.0,-6.414952480326974e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83447265625,0.0,0.0,9.08781003090553e-05,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338317871094,0.0,0.0,9.56994335865602e-05,299.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,7.068343256833032e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,9.56991279963404e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203430175781,0.0,0.0,0.0004539534274954,285.955810546875,294.1499938964844,295.3999938964844,289.370361328125,294.8301086425781,295.703369140625,284.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683903772383,2.1679527062445914e-09,0.0009683881653472,-0.0047311447560787,0.0,0.0,0.0,-0.0058875605463981,60.0,8.02500057220459,0.0,-6.393813833938111e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83447265625,0.0,0.0,9.08781003090553e-05,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338317871094,0.0,0.0,9.56994335865602e-05,299.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,7.068343256833032e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,9.56991279963404e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203430175781,0.0,0.0,0.0004539534274954,285.955810546875,294.1499938964844,295.3999938964844,289.370361328125,294.8301086425781,295.703369140625,284.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683903772383,2.1679527062445914e-09,0.0009683881653472,-0.0047311447560787,0.0,0.0,0.0,-0.0058875605463981,60.0,8.02500057220459,0.0,-6.393813833938111e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261108398437,0.0,0.0,9.072160173673184e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,9.553463314659894e-05,299.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517761230469,0.0,0.0,7.056170579744503e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81939697265625,0.0,0.0,9.553432755637914e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121643066406,0.0,0.0,0.0004531717277131,285.94189453125,294.1499938964844,295.36334228515625,289.3663635253906,294.8390197753906,295.6849975585937,284.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667215636,1.972832563978954e-09,0.0009667196427471,-0.0042198542505502,0.0,0.0,0.0,-0.0057908305898308,60.0,7.966071128845215,0.0,-6.37179695672785e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261108398437,0.0,0.0,9.072160173673184e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,9.553463314659894e-05,299.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517761230469,0.0,0.0,7.056170579744503e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81939697265625,0.0,0.0,9.553432755637914e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121643066406,0.0,0.0,0.0004531717277131,285.94189453125,294.1499938964844,295.36334228515625,289.3663635253906,294.8390197753906,295.6849975585937,284.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667215636,1.972832563978954e-09,0.0009667196427471,-0.0042198542505502,0.0,0.0,0.0,-0.0057908305898308,60.0,7.966071128845215,0.0,-6.37179695672785e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177795410156,0.0,0.0,9.056139970198274e-05,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,9.536592551739886e-05,299.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431396484375,0.0,0.0,7.043709774734452e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111572265625,0.0,0.0,9.536562720313668e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039855957031,0.0,0.0,0.0004523715178947,285.9281005859375,294.1499938964844,295.32666015625,289.3629150390625,294.8470764160156,295.6688537597656,284.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650134015828,1.7731008883359323e-09,0.0009650115971453,-0.0036964761093258,0.0,0.0,0.0,-0.0056918142363429,60.0,7.909873008728027,0.0,-6.349299042085478e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177795410156,0.0,0.0,9.056139970198274e-05,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,9.536592551739886e-05,299.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431396484375,0.0,0.0,7.043709774734452e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111572265625,0.0,0.0,9.536562720313668e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039855957031,0.0,0.0,0.0004523715178947,285.9281005859375,294.1499938964844,295.32666015625,289.3629150390625,294.8470764160156,295.6688537597656,284.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650134015828,1.7731008883359323e-09,0.0009650115971453,-0.0036964761093258,0.0,0.0,0.0,-0.0056918142363429,60.0,7.909873008728027,0.0,-6.349299042085478e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,9.048182982951404e-05,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81298828125,0.0,0.0,9.528212831355631e-05,299.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,7.037520845187828e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,9.528182999929412e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998962402344,0.0,0.0,0.0004519740468822,285.9212646484375,294.1499938964844,295.3083190917969,289.361328125,294.8507080078125,295.6620788574219,284.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641649085097,1.673895133613712e-09,0.0009641632204875,-0.0034365160390734,0.0,0.0,0.0,-0.0056426334194839,60.0,7.883156299591064,-0.0,-6.33813925787763e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094787597656,0.0,0.0,9.040320583153516e-05,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.808837890625,0.0,0.0,9.51993279159069e-05,299.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83453369140625,0.0,0.0,7.031404675217345e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80291748046875,0.0,0.0,9.519903687760234e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958374023437,0.0,0.0,0.0004515812906902,285.9144592285156,294.1499938964844,295.2900085449219,289.3598937988281,294.8541259765625,295.6558837890625,284.54168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633270674385,1.5758667704091067e-09,0.0009633254958316,-0.0031796395778656,0.0,0.0,0.0,-0.0055940393358469,60.0,7.8570556640625,-0.0,-6.327121582216932e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,9.022225276567042e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868347167969,0.0,0.0,9.500877786194906e-05,299.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,7.01733079040423e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78125,0.0,0.0,9.500848682364448e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,0.0004506774421315,285.8817138671875,294.1499938964844,295.2533264160156,289.3572692871094,294.8593444824219,295.6431579589844,284.551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270340135321,1.416040174007093e-09,0.0010270326165482,-0.0026957516092807,0.0,0.0,0.0,-0.0058419066481292,60.0,8.062117576599121,-0.0,-6.301805655084537e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,9.022225276567042e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868347167969,0.0,0.0,9.500877786194906e-05,299.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,7.01733079040423e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78125,0.0,0.0,9.500848682364448e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,0.0004506774421315,285.8817138671875,294.1499938964844,295.2533264160156,289.3572692871094,294.8593444824219,295.6431579589844,284.551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270340135321,1.416040174007093e-09,0.0010270326165482,-0.0026957516092807,0.0,0.0,0.0,-0.0058419066481292,60.0,8.062117576599121,-0.0,-6.301805655084537e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835998535156,0.0,0.0,9.01049716048874e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,9.488526848144828e-05,299.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076477050781,0.0,0.0,7.008208194747567e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773742675781,0.0,0.0,9.488498471910134e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,0.0004500916111283,285.87567138671875,294.1499938964844,295.2166748046875,289.35498046875,294.8392639160156,295.6001892089844,284.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599215118214,1.203834476548593e-09,0.0009599202894605,-0.0022049758117645,0.0,0.0,0.0,-0.0054084807634353,60.0,7.87844705581665,-0.0,-6.285420539597908e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835998535156,0.0,0.0,9.01049716048874e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,9.488526848144828e-05,299.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076477050781,0.0,0.0,7.008208194747567e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773742675781,0.0,0.0,9.488498471910134e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,0.0004500916111283,285.87567138671875,294.1499938964844,295.2166748046875,289.35498046875,294.8392639160156,295.6001892089844,284.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599215118214,1.203834476548593e-09,0.0009599202894605,-0.0022049758117645,0.0,0.0,0.0,-0.0054084807634353,60.0,7.87844705581665,-0.0,-6.285420539597908e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786865234375,0.0,0.0,9.003976447274908e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7780456542969,0.0,0.0,9.481659071752802e-05,299.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026123046875,0.0,0.0,7.003135397098958e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724914550781,0.0,0.0,9.481630695518106e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,0.0004497658810578,285.8656005859375,294.1499938964844,295.17999267578125,289.3529968261719,294.8448181152344,295.59307861328125,284.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008011204190552,9.641146769823195e-10,0.0008011194877326,-0.001733552198857,0.0,0.0,0.0,-0.0045017218217253,60.0,7.393157958984375,-0.0,-6.276313513353672e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786865234375,0.0,0.0,9.003976447274908e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7780456542969,0.0,0.0,9.481659071752802e-05,299.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026123046875,0.0,0.0,7.003135397098958e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724914550781,0.0,0.0,9.481630695518106e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,0.0004497658810578,285.8656005859375,294.1499938964844,295.17999267578125,289.3529968261719,294.8448181152344,295.59307861328125,284.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008011204190552,9.641146769823195e-10,0.0008011194877326,-0.001733552198857,0.0,0.0,0.0,-0.0045017218217253,60.0,7.393157958984375,-0.0,-6.276313513353672e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009033203125,0.0,0.0,9.001993748825043e-05,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,9.479570871917532e-05,299.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,7.001593621680513e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,9.479543223278596e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,0.0004496668407227,285.8939514160156,294.1499938964844,295.1433410644531,289.3512268066406,294.8376159667969,295.5748596191406,284.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005749448901042,7.130024903823085e-10,0.0005749441334046,-0.001299550756812,0.0,0.0,0.0,-0.0032511542085558,60.0,5.64183521270752,-0.0,-6.273540265055999e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009033203125,0.0,0.0,9.001993748825043e-05,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,9.479570871917532e-05,299.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,7.001593621680513e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,9.479543223278596e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,0.0004496668407227,285.8939514160156,294.1499938964844,295.1433410644531,289.3512268066406,294.8376159667969,295.5748596191406,284.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005749448901042,7.130024903823085e-10,0.0005749441334046,-0.001299550756812,0.0,0.0,0.0,-0.0032511542085558,60.0,5.64183521270752,-0.0,-6.273540265055999e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,2.643577499839012e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,2.783825584629085e-05,299.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511962890625,0.0,0.0,2.0561283236020245e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182373046875,0.0,0.0,2.783817399176769e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,0.0001320517767453,285.927978515625,294.1499938964844,295.125,289.35040283203125,294.80084228515625,295.5497436523437,284.5819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005902130506001,6.61340093799367e-10,0.0005902124103158,-0.0011484613642096,0.0,0.0,0.0,-0.003277369774878,60.0,5.580132484436035,-0.0,-5.410269565686576e-09,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149780273437,0.0,0.0,9.013225644594058e-05,298.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148254394531,0.0,0.0,9.491397941019386e-05,299.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,7.01032840879634e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90631103515625,0.0,0.0,9.491370292380452e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89959716796875,0.0,0.0,0.0004502279334701,286.0532531738281,294.1499938964844,295.1066589355469,289.3496398925781,294.6366882324219,295.43719482421875,284.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002236861764686,4.997681157803413e-10,0.0002236856817035,-0.0010902127251029,0.0,0.0,0.0,-0.0013890240807086,60.0,7.4712605476379395,-0.0,-6.289186416097436e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173278808594,0.0,0.0,3.229296635254286e-05,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,3.4006185160251334e-05,299.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.947021484375,0.0,0.0,2.5116902179433964e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086303710937,0.0,0.0,3.400608693482354e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90191650390625,0.0,0.0,0.0001613095810171,286.0542297363281,294.1499938964844,295.08758544921875,289.348876953125,294.6078186035156,295.4302062988281,284.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003439598949626,4.3024497853316735e-10,0.0003439594875089,-0.0007871618145145,0.0,0.0,0.0,-0.0019374531693756,60.0,5.983901977539063,-0.0,-8.073276269726648e-09,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197082519531,0.0,0.0,2.6980471375281923e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195556640625,0.0,0.0,2.8411848688847385e-05,299.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,2.0984936782042496e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91094970703125,0.0,0.0,2.8411765015334826e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042663574219,0.0,0.0,0.000134772635647,286.0559387207031,294.1499938964844,295.07000732421875,289.3481750488281,294.60552978515625,295.4305114746094,284.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002875713980756,3.5966202238668643e-10,0.0002875710488297,-0.0006579865585081,0.0,0.0,0.0,-0.001619798131287,60.0,4.686742782592773,-0.0,-5.6355058397628e-09,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269714355469,0.0,0.0,1.945500662259292e-05,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268493652344,0.0,0.0,2.048714122793172e-05,299.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,1.513176266598748e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,2.04870812012814e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,9.718150249682368e-05,286.0624389648437,294.1499938964844,295.0333251953125,289.3467712402344,294.5997314453125,295.4271545410156,284.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001791976974345,2.3113572167332563e-10,0.0001791974646039,-0.0004284623428247,0.0,0.0,0.0,-0.0010136655764654,60.0,3.214000701904297,-0.0,-2.930195641681621e-09,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269714355469,0.0,0.0,1.945500662259292e-05,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268493652344,0.0,0.0,2.048714122793172e-05,299.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,1.513176266598748e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,2.04870812012814e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,9.718150249682368e-05,286.0624389648437,294.1499938964844,295.0333251953125,289.3467712402344,294.5997314453125,295.4271545410156,284.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001791976974345,2.3113572167332563e-10,0.0001791974646039,-0.0004284623428247,0.0,0.0,0.0,-0.0010136655764654,60.0,3.214000701904297,-0.0,-2.930195641681621e-09,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241943359375,0.0,0.0,1.0647578164935112e-05,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,1.1212457138753962e-05,299.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541931152344,0.0,0.0,8.281499503937084e-06,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153747558594,0.0,0.0,1.1212424396944698e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90869140625,0.0,0.0,5.3186697186902165e-05,286.05828857421875,294.1499938964844,294.9966735839844,289.3453674316406,294.5963439941406,295.4278259277344,284.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001134824560722,1.4193227149128518e-10,0.000113482317829,-0.000259660067968,0.0,0.0,0.0,-0.0006392107461579,60.0,2.31884241104126,-0.0,-8.776785964670351e-10,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241943359375,0.0,0.0,1.0647578164935112e-05,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,1.1212457138753962e-05,299.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541931152344,0.0,0.0,8.281499503937084e-06,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153747558594,0.0,0.0,1.1212424396944698e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90869140625,0.0,0.0,5.3186697186902165e-05,286.05828857421875,294.1499938964844,294.9966735839844,289.3453674316406,294.5963439941406,295.4278259277344,284.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001134824560722,1.4193227149128518e-10,0.000113482317829,-0.000259660067968,0.0,0.0,0.0,-0.0006392107461579,60.0,2.31884241104126,-0.0,-8.776785964670351e-10,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,5.865018920303555e-06,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230041503906,0.0,0.0,6.176171609695302e-06,299.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.0,0.0,4.56170846518944e-06,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,6.176153874548618e-06,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075927734375,0.0,0.0,2.9296896173036657e-05,286.0575256347656,294.1499938964844,294.9599914550781,289.34393310546875,294.5965881347656,295.4287109375,284.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.249808939173818e-05,7.816911007374472e-11,6.249800935620442e-05,-0.0001430099509889,0.0,0.0,0.0,-0.0003520337049849,60.0,1.6915799379348757,-0.0,-2.6630092575530284e-10,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,5.865018920303555e-06,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230041503906,0.0,0.0,6.176171609695302e-06,299.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.0,0.0,4.56170846518944e-06,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,6.176153874548618e-06,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075927734375,0.0,0.0,2.9296896173036657e-05,286.0575256347656,294.1499938964844,294.9599914550781,289.34393310546875,294.5965881347656,295.4287109375,284.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.249808939173818e-05,7.816911007374472e-11,6.249800935620442e-05,-0.0001430099509889,0.0,0.0,0.0,-0.0003520337049849,60.0,1.6915799379348757,-0.0,-2.6630092575530284e-10,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,3.907855898432899e-06,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,4.115177034691442e-06,299.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9531555175781,0.0,0.0,3.0394617169804405e-06,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91436767578125,0.0,0.0,4.115164756512968e-06,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076843261719,0.0,0.0,1.9520492060109973e-05,286.0576477050781,294.1499938964844,294.9416809082031,289.3431701660156,294.59649658203125,295.42877197265625,284.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.164835991105065e-05,5.208996775585284e-11,4.164830534136854e-05,-9.529709495836868e-05,0.0,0.0,0.0,-0.0002345922694075,60.0,1.4925837516784668,-0.0,-1.1822544332407148e-10,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,2.507911858629086e-06,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,2.640962520672474e-06,299.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95318603515625,0.0,0.0,1.9506098851707065e-06,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,2.640954789967509e-06,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076843261719,0.0,0.0,1.2527501894510353e-05,286.05767822265625,294.1499938964844,294.92333984375,289.3423767089844,294.5964660644531,295.4288024902344,284.6242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.6729634555522352e-05,3.3430667956135807e-11,2.672960181371309e-05,-6.116016447776929e-05,0.0,0.0,0.0,-0.0001505595282651,60.0,1.3288124799728394,-0.0,-4.8692088555624125e-11,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,9.08532285848196e-07,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,9.567320375936106e-07,299.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95318603515625,0.0,0.0,7.066404350553057e-07,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,9.567293091095053e-07,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90771484375,0.0,0.0,4.538293524092296e-06,286.05767822265625,294.1499938964844,294.8866577148437,289.3406982421875,294.596435546875,295.4288024902344,284.6307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.681749361334369e-06,1.2109297072016023e-11,9.681737537903246e-06,-2.215382664871868e-05,0.0,0.0,0.0,-5.453443736769259e-05,60.0,1.0915923118591309,-0.0,-6.390202169498371e-12,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,9.08532285848196e-07,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,9.567320375936106e-07,299.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95318603515625,0.0,0.0,7.066404350553057e-07,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,9.567293091095053e-07,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90771484375,0.0,0.0,4.538293524092296e-06,286.05767822265625,294.1499938964844,294.8866577148437,289.3406982421875,294.596435546875,295.4288024902344,284.6307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.681749361334369e-06,1.2109297072016023e-11,9.681737537903246e-06,-2.215382664871868e-05,0.0,0.0,0.0,-5.453443736769259e-05,60.0,1.0915923118591309,-0.0,-6.390202169498371e-12,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,1.5859313862165436e-07,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,1.6700687410775577e-07,299.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95318603515625,0.0,0.0,1.2335095789239858e-07,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,1.670063909386954e-07,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90771484375,0.0,0.0,7.922031954876729e-07,286.05767822265625,294.1499938964844,294.8500061035156,289.3388061523437,294.596435546875,295.4288024902344,284.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6902994275369565e-06,2.1140799614377537e-12,1.6902973811738775e-06,-3.867583927785745e-06,0.0,0.0,0.0,-9.520925232209264e-06,60.0,0.9363495707511902,-0.0,-1.9471646246337765e-13,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,1.5859313862165436e-07,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,1.6700687410775577e-07,299.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95318603515625,0.0,0.0,1.2335095789239858e-07,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,1.670063909386954e-07,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90771484375,0.0,0.0,7.922031954876729e-07,286.05767822265625,294.1499938964844,294.8500061035156,289.3388061523437,294.596435546875,295.4288024902344,284.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6902994275369565e-06,2.1140799614377537e-12,1.6902973811738775e-06,-3.867583927785745e-06,0.0,0.0,0.0,-9.520925232209264e-06,60.0,0.9363495707511902,-0.0,-1.9471646246337765e-13,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,2.9062152684389275e-10,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,3.060396935872234e-10,299.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95318603515625,0.0,0.0,2.2604032534623286e-10,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,3.060388054088037e-10,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90771484375,0.0,0.0,1.451710418542973e-09,286.05767822265625,294.1499938964844,294.8148498535156,289.3385925292969,294.596435546875,295.4288024902344,284.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.153680205869591e-09,3.916673148323833e-15,3.153676209066702e-09,-7.17912218561878e-09,0.0,0.0,0.0,-1.7753336578607566e-08,60.0,0.8222816586494446,-0.0,-6.538670422739265e-19,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,2.9062152684389275e-10,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,3.060396935872234e-10,299.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95318603515625,0.0,0.0,2.2604032534623286e-10,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,3.060388054088037e-10,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90771484375,0.0,0.0,1.451710418542973e-09,286.05767822265625,294.1499938964844,294.8148498535156,289.3385925292969,294.596435546875,295.4288024902344,284.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.153680205869591e-09,3.916673148323833e-15,3.153676209066702e-09,-7.17912218561878e-09,0.0,0.0,0.0,-1.7753336578607566e-08,60.0,0.8222816586494446,-0.0,-6.538670422739265e-19,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,9.235420067588151e-11,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,9.725380917258164e-11,299.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95281982421875,0.0,0.0,7.183147826550496e-11,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140014648437,0.0,0.0,9.725352467793158e-11,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,4.6132697661960254e-10,286.05712890625,294.1499938964844,294.7825927734375,289.3419494628906,294.5966491699219,295.42877197265625,284.6481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0036441677740982e-09,1.2695366871138896e-15,1.003642946528771e-09,-2.2852237879789072e-09,0.0,0.0,0.0,-5.660695023834705e-09,60.0,0.7481158971786499,-0.0,-6.603089439387305e-20,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
