time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133440,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,9.235420067588151e-11,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,9.725380917258164e-11,299.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95281982421875,0.0,0.0,7.183147826550496e-11,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140014648437,0.0,0.0,9.725352467793158e-11,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,4.6132697661960254e-10,286.05712890625,294.1499938964844,294.7825927734375,289.3419494628906,294.5966491699219,295.42877197265625,284.6481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0036441677740982e-09,1.2695366871138896e-15,1.003642946528771e-09,-2.2852237879789072e-09,0.0,0.0,0.0,-5.660695023834705e-09,60.0,0.7481158971786499,-0.0,-6.603089439387305e-20,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,5.167741928824299e-11,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,5.4419028311381006e-11,299.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527587890625,0.0,0.0,4.019378926911621e-11,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,5.4418868716821216e-11,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072570800781,0.0,0.0,2.5813864934498554e-10,286.0570373535156,294.1499938964844,294.7674865722656,289.3448791503906,294.5966796875,295.42877197265625,284.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.6111332247255e-10,7.184361934439156e-16,5.61112600827584e-10,-1.2789008740909935e-09,0.0,0.0,0.0,-3.172317519783973e-09,60.0,0.7166815996170044,-0.0,-2.0674523149581964e-20,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,2.8396998294488718e-11,298.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,2.9903524101371204e-11,299.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527282714844,0.0,0.0,2.208668664627212e-11,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139099121094,0.0,0.0,2.9903437365197405e-11,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,1.4184846353071379e-10,286.0570068359375,294.1499938964844,294.7530212402344,289.3486022949219,294.5966796875,295.42877197265625,284.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0864966138466343e-10,3.7138252216593404e-16,3.0864930056218043e-10,-7.035178550829351e-10,0.0,0.0,0.0,-1.746229827404022e-09,60.0,0.6873955130577087,-0.0,-6.2427898401777365e-21,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,1.3814755762953098e-11,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,1.4547660819042019e-11,299.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,1.0744874608115128e-11,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139099121094,0.0,0.0,1.4547618318316856e-11,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,6.900736232440252e-11,286.0569763183594,294.1499938964844,294.73651123046875,289.3541259765625,294.5967102050781,295.4287414550781,284.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.472364175025831e-10,2.027765509037967e-16,1.4723620933576598e-10,-3.3709940394643917e-10,0.0,0.0,0.0,-8.294591680169106e-10,60.0,0.6546702980995178,-0.0,-1.4774757395001405e-21,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,7.930693428359614e-12,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225769042969,0.0,0.0,8.351434994946505e-12,299.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526672363281,0.0,0.0,6.1683540220069935e-12,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,8.351410708817841e-12,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071960449219,0.0,0.0,3.961533531771089e-11,286.05694580078125,294.1499938964844,294.7259826660156,289.3583984375,294.5967102050781,295.4287414550781,284.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-8.749553859210835e-11,9.459546826161287e-17,8.74954483864876e-11,-1.9699343545287462e-10,0.0,0.0,0.0,-4.80213202536106e-10,60.0,0.6328588128089905,-0.0,-4.869183731612409e-22,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,2.655426278863615e-08,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,2.796302922547511e-08,299.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.0,0.0,2.065343984725132e-08,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,2.79629475130605e-08,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,1.326436489534899e-07,286.05682373046875,294.1499938964844,294.70123291015625,289.3711242675781,294.59674072265625,295.4287414550781,284.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.829567335993488e-07,3.539275263923086e-13,2.8295639253883564e-07,-6.474764973063429e-07,0.0,0.0,0.0,-1.5938276192173362e-06,60.0,0.5860035419464111,-0.0,-5.458865188356791e-15,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,2.655426278863615e-08,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,2.796302922547511e-08,299.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.0,0.0,2.065343984725132e-08,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,2.79629475130605e-08,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,1.326436489534899e-07,286.05682373046875,294.1499938964844,294.70123291015625,289.3711242675781,294.59674072265625,295.4287414550781,284.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.829567335993488e-07,3.539275263923086e-13,2.8295639253883564e-07,-6.474764973063429e-07,0.0,0.0,0.0,-1.5938276192173362e-06,60.0,0.5860035419464111,-0.0,-5.458865188356791e-15,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,2.740965214798053e-07,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,2.886379775191017e-07,299.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.0,0.0,2.131874623501063e-07,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.913818359375,0.0,0.0,2.886371532895282e-07,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,1.369164806419576e-06,286.05682373046875,294.1499938964844,294.6785583496094,289.3865661621094,294.59674072265625,295.4287414550781,284.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.9211396395112388e-06,3.653518026308644e-12,2.921136001532432e-06,-6.684010713797761e-06,0.0,0.0,0.0,-1.6453894204460084e-05,60.0,0.5547482967376709,-0.0,-5.816221527836507e-13,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,2.740965214798053e-07,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,2.886379775191017e-07,299.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.0,0.0,2.131874623501063e-07,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.913818359375,0.0,0.0,2.886371532895282e-07,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,1.369164806419576e-06,286.05682373046875,294.1499938964844,294.6785583496094,289.3865661621094,294.59674072265625,295.4287414550781,284.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.9211396395112388e-06,3.653518026308644e-12,2.921136001532432e-06,-6.684010713797761e-06,0.0,0.0,0.0,-1.6453894204460084e-05,60.0,0.5547482967376709,-0.0,-5.816221527836507e-13,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229736328125,0.0,0.0,1.984564960366697e-06,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228515625,0.0,0.0,2.0898507955280365e-06,299.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95294189453125,0.0,0.0,1.5435597333635087e-06,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91412353515625,0.0,0.0,2.0898446564388e-06,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9074401855469,0.0,0.0,9.91328306554351e-06,286.0572814941406,294.1499938964844,294.6578369140625,289.4045715332031,294.59625244140625,295.4289245605469,284.67205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1146795916138217e-05,2.6449431186903457e-11,2.1146768631297164e-05,-4.838929089601152e-05,0.0,0.0,0.0,-0.0001191139162983,60.0,0.6082108616828918,-0.0,-3.0490495545043566e-11,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229736328125,0.0,0.0,1.984564960366697e-06,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228515625,0.0,0.0,2.0898507955280365e-06,299.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95294189453125,0.0,0.0,1.5435597333635087e-06,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91412353515625,0.0,0.0,2.0898446564388e-06,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9074401855469,0.0,0.0,9.91328306554351e-06,286.0572814941406,294.1499938964844,294.6578369140625,289.4045715332031,294.59625244140625,295.4289245605469,284.67205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1146795916138217e-05,2.6449431186903457e-11,2.1146768631297164e-05,-4.838929089601152e-05,0.0,0.0,0.0,-0.0001191139162983,60.0,0.6082108616828918,-0.0,-3.0490495545043566e-11,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,2.934079702754389e-06,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,3.0897394935891498e-06,299.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,2.282075683979201e-06,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,3.089730398642132e-06,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90771484375,0.0,0.0,1.4656291568826418e-05,286.0576171875,294.1499938964844,294.6481018066406,289.4144287109375,294.5958557128906,295.4290466308594,284.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1264622521121055e-05,3.9104310067816777e-11,3.126458250335418e-05,-7.154137711040676e-05,0.0,0.0,0.0,-0.0001761047460604,60.0,0.6506171226501465,-0.0,-6.664654939037007e-11,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,4.399732006277191e-06,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232482910156,0.0,0.0,4.633147909771651e-06,299.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,3.4220342968183104e-06,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145202636719,0.0,0.0,4.633134722098475e-06,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078369140625,0.0,0.0,2.1977506548864767e-05,286.05780029296875,294.1499938964844,294.6387939453125,289.4248962402344,294.5956420898437,295.4291381835937,284.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-4.688525223173201e-05,5.864110586006888e-11,4.68851940240711e-05,-0.0001072833038051,0.0,0.0,0.0,-0.0002640908642206,60.0,0.7017638087272644,-0.0,-1.4986019369889192e-10,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242553710937,0.0,0.0,8.798006092547439e-06,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,9.26476059248671e-06,299.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95428466796875,0.0,0.0,6.84293445374351e-06,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,9.264733307645656e-06,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087219238281,0.0,0.0,4.3947729864157736e-05,286.0590209960937,294.1499938964844,294.6212463378906,289.4473571777344,294.5942687988281,295.4296264648437,284.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-9.374869841849431e-05,1.172565239349055e-10,9.374858200317247e-05,-0.000214520812733,0.0,0.0,0.0,-0.0005280598998069,60.0,0.917236328125,-0.0,-5.99242100385311e-10,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242553710937,0.0,0.0,8.798006092547439e-06,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,9.26476059248671e-06,299.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95428466796875,0.0,0.0,6.84293445374351e-06,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,9.264733307645656e-06,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087219238281,0.0,0.0,4.3947729864157736e-05,286.0590209960937,294.1499938964844,294.6212463378906,289.4473571777344,294.5942687988281,295.4296264648437,284.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-9.374869841849431e-05,1.172565239349055e-10,9.374858200317247e-05,-0.000214520812733,0.0,0.0,0.0,-0.0005280598998069,60.0,0.917236328125,-0.0,-5.99242100385311e-10,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277648925781,0.0,0.0,1.5212171092571223e-05,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,1.6019212125684135e-05,299.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579162597656,0.0,0.0,1.1831759366032202e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188537597656,0.0,0.0,1.6019166650949046e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,7.598772208439186e-05,286.06268310546875,294.1499938964844,294.60504150390625,289.4717712402344,294.5895690917969,295.4299621582031,284.6837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001620972325326,2.0274336376413515e-10,0.0001620970288058,-0.0003709188022185,0.0,0.0,0.0,-0.000913047872018,60.0,1.3104528188705444,-0.0,-1.791497394876273e-09,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277648925781,0.0,0.0,1.5212171092571223e-05,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,1.6019212125684135e-05,299.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579162597656,0.0,0.0,1.1831759366032202e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188537597656,0.0,0.0,1.6019166650949046e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,7.598772208439186e-05,286.06268310546875,294.1499938964844,294.60504150390625,289.4717712402344,294.5895690917969,295.4299621582031,284.6837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001620972325326,2.0274336376413515e-10,0.0001620970288058,-0.0003709188022185,0.0,0.0,0.0,-0.000913047872018,60.0,1.3104528188705444,-0.0,-1.791497394876273e-09,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,2.444555684633088e-05,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,2.574245081632398e-05,299.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,1.9013325072592124e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,2.5742376237758435e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,0.0001221102575073,286.06427001953125,294.1499938964844,294.58990478515625,289.4979248046875,294.5846252441406,295.4256286621094,284.6872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002604855108074,3.2580280140415136e-10,0.0002604851906653,-0.0005960559938102,0.0,0.0,0.0,-0.0014672419056296,60.0,1.8996930122375488,-0.0,-4.626296679077768e-09,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,2.444555684633088e-05,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,2.574245081632398e-05,299.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,1.9013325072592124e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,2.5742376237758435e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,0.0001221102575073,286.06427001953125,294.1499938964844,294.58990478515625,289.4979248046875,294.5846252441406,295.4256286621094,284.6872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002604855108074,3.2580280140415136e-10,0.0002604851906653,-0.0005960559938102,0.0,0.0,0.0,-0.0014672419056296,60.0,1.8996930122375488,-0.0,-4.626296679077768e-09,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376220703125,0.0,0.0,3.540566467563622e-05,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93756103515625,0.0,0.0,3.72840186173562e-05,299.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681701660156,0.0,0.0,2.753790431597736e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92852783203125,0.0,0.0,3.728390947799198e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219055175781,0.0,0.0,0.0001768581132637,286.0646057128906,294.1499938964844,294.5757141113281,289.5256042480469,294.5784912109375,295.4211730957031,284.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003629129205364,4.5749229404812287e-10,0.000362912483979,-0.0008398424834012,0.0,0.0,0.0,-0.0020463827531784,60.0,2.4813480377197266,-0.0,-9.704628212148236e-09,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376220703125,0.0,0.0,3.540566467563622e-05,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93756103515625,0.0,0.0,3.72840186173562e-05,299.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681701660156,0.0,0.0,2.753790431597736e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92852783203125,0.0,0.0,3.728390947799198e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219055175781,0.0,0.0,0.0001768581132637,286.0646057128906,294.1499938964844,294.5757141113281,289.5256042480469,294.5784912109375,295.4211730957031,284.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003629129205364,4.5749229404812287e-10,0.000362912483979,-0.0008398424834012,0.0,0.0,0.0,-0.0020463827531784,60.0,2.4813480377197266,-0.0,-9.704628212148236e-09,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369506835937,0.0,0.0,4.242276190780103e-05,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368896484375,0.0,0.0,4.46733865828719e-05,299.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96746826171875,0.0,0.0,3.29956783389207e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278564453125,0.0,0.0,4.467325925361365e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212341308594,0.0,0.0,0.0002119098498951,286.06158447265625,294.1499938964844,294.56890869140625,289.5399780273437,294.5765991210937,295.4168701171875,284.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004736640839837,5.870502417515411e-10,0.0004736634728033,-0.0010697012767195,0.0,0.0,0.0,-0.00266471831128,60.0,3.015265226364136,-0.0,-1.3932565323671042e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447937011719,0.0,0.0,9.021066944114864e-05,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,9.499655425315724e-05,299.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,7.016427116468549e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,9.499627776676788e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0004506196419242,286.0744323730469,294.1499938964844,294.5622253417969,289.5546264648437,294.54754638671875,295.3661193847656,284.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001195340882986,4.921787422063062e-10,0.0001195336008095,-0.0011744120856747,0.0,0.0,0.0,-0.0008620746084488,60.0,3.619420528411865,-0.0,-6.300119537172577e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520568847656,0.0,0.0,9.00303348316811e-05,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520568847656,0.0,0.0,9.480665175942704e-05,299.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830017089844,0.0,0.0,7.002400525379926e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427490234375,0.0,0.0,9.48063752730377e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,0.0004497188492678,286.0823974609375,294.1499938964844,294.5533752441406,289.5750427246094,294.5225830078125,295.3489990234375,284.6966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008887576987035,1.0397926963889859e-09,0.0008887566509656,-0.0018448731862008,0.0,0.0,0.0,-0.0049764988943934,60.0,5.33217716217041,-0.0,-6.27494785021554e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94775390625,0.0,0.0,9.007307380670682e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,9.485165355727077e-05,299.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,7.005724182818085e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93853759765625,0.0,0.0,9.485138434683904e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319763183594,0.0,0.0,0.0004499323258642,286.0758056640625,294.1499938964844,294.5492553710937,289.5848083496094,294.5223388671875,295.3431396484375,284.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611420100554,1.165049834384035e-09,0.0009611408459022,-0.0021017908584326,0.0,0.0,0.0,-0.0053970557637512,60.0,5.908819675445557,-0.0,-6.280902908883945e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394226074219,0.0,0.0,9.03386971913278e-05,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394226074219,0.0,0.0,9.513136319583282e-05,299.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698486328125,0.0,0.0,7.026383536867797e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,9.51310939854011e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,0.0004512591985985,286.0617980957031,294.1499938964844,294.53662109375,289.61590576171875,294.52154541015625,295.3175048828125,284.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626297978684,1.494541823632289e-09,0.0009626282844692,-0.002966535044834,0.0,0.0,0.0,-0.0055537139996886,60.0,6.794098854064941,-0.0,-6.317988976434208e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394226074219,0.0,0.0,9.03386971913278e-05,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394226074219,0.0,0.0,9.513136319583282e-05,299.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698486328125,0.0,0.0,7.026383536867797e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,9.51310939854011e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,0.0004512591985985,286.0617980957031,294.1499938964844,294.53662109375,289.61590576171875,294.52154541015625,295.3175048828125,284.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626297978684,1.494541823632289e-09,0.0009626282844692,-0.002966535044834,0.0,0.0,0.0,-0.0055537139996886,60.0,6.794098854064941,-0.0,-6.317988976434208e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310607910156,0.0,0.0,9.066173515748233e-05,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310607910156,0.0,0.0,9.547152876621112e-05,299.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96112060546875,0.0,0.0,7.051508146105334e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92205810546875,0.0,0.0,9.5471266831737e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,0.0004528728313744,286.0478515625,294.1499938964844,294.5240783691406,289.64776611328125,294.5216064453125,295.2762451171875,284.70367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660708019509,1.896914847421272e-09,0.0009660689393058,-0.0040209209546446,0.0,0.0,0.0,-0.0057531869970262,60.0,7.131589889526367,-0.0,-6.363241311646561e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310607910156,0.0,0.0,9.066173515748233e-05,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310607910156,0.0,0.0,9.547152876621112e-05,299.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96112060546875,0.0,0.0,7.051508146105334e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92205810546875,0.0,0.0,9.5471266831737e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,0.0004528728313744,286.0478515625,294.1499938964844,294.5240783691406,289.64776611328125,294.5216064453125,295.2762451171875,284.70367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660708019509,1.896914847421272e-09,0.0009660689393058,-0.0040209209546446,0.0,0.0,0.0,-0.0057531869970262,60.0,7.131589889526367,-0.0,-6.363241311646561e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,9.100376337300986e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92266845703125,0.0,0.0,9.583170322002844e-05,299.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.952392578125,0.0,0.0,7.078110502334312e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,9.583144128555432e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.907470703125,0.0,0.0,0.0004545813426375,286.0339660644531,294.1499938964844,294.511474609375,289.6801147460937,294.5213928222656,295.2196655273437,284.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697141940705,2.322952274980139e-09,0.0009697118657641,-0.0051373033784329,0.0,0.0,0.0,-0.0059643918648362,60.0,7.320224285125732,-0.0,-6.411330844002805e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,9.100376337300986e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92266845703125,0.0,0.0,9.583170322002844e-05,299.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.952392578125,0.0,0.0,7.078110502334312e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,9.583144128555432e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.907470703125,0.0,0.0,0.0004545813426375,286.0339660644531,294.1499938964844,294.511474609375,289.6801147460937,294.5213928222656,295.2196655273437,284.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697141940705,2.322952274980139e-09,0.0009697118657641,-0.0051373033784329,0.0,0.0,0.0,-0.0059643918648362,60.0,7.320224285125732,-0.0,-6.411330844002805e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184875488281,0.0,0.0,9.112842235481368e-05,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184875488281,0.0,0.0,9.596297604730351e-05,299.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480285644531,0.0,0.0,7.087805715855211e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90966796875,0.0,0.0,9.596271411282942e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90338134765625,0.0,0.0,0.0004552040772978,286.02703857421875,294.1499938964844,294.50506591796875,289.6964416503906,294.5212097167969,295.192626953125,284.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710495942272,2.478225180624349e-09,0.0009710471495054,-0.0055441656149923,0.0,0.0,0.0,-0.0060414047911763,60.0,7.400973320007324,-0.0,-6.428901144772682e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,9.121814218815416e-05,298.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,9.605744708096609e-05,299.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,7.094784086802974e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.905517578125,0.0,0.0,9.60571924224496e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992919921875,0.0,0.0,0.000455652247183,286.02020263671875,294.1499938964844,294.4985656738281,289.7128295898437,294.5209045410156,295.16357421875,284.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719980880618,2.589946257458564e-09,0.0009719955269247,-0.0058369203470647,0.0,0.0,0.0,-0.0060967551544308,60.0,7.458829402923584,-0.0,-6.441560174152984e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9059143066406,0.0,0.0,9.138419409282506e-05,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9059143066406,0.0,0.0,9.623231017030776e-05,299.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,7.10769891156815e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8972473144531,0.0,0.0,9.623205551179126e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910827636719,0.0,0.0,0.0004564817354548,286.0064697265625,294.1499938964844,294.4851989746094,289.7456359863281,294.5202941894531,295.10552978515625,284.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737701620906,2.796735731891431e-09,0.0009737673681229,-0.0063787717372179,0.0,0.0,0.0,-0.0061992877162992,60.0,7.574149131774902,-0.0,-6.465021584745045e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9059143066406,0.0,0.0,9.138419409282506e-05,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9059143066406,0.0,0.0,9.623231017030776e-05,299.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,7.10769891156815e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8972473144531,0.0,0.0,9.623205551179126e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910827636719,0.0,0.0,0.0004564817354548,286.0064697265625,294.1499938964844,294.4851989746094,289.7456359863281,294.5202941894531,295.10552978515625,284.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737701620906,2.796735731891431e-09,0.0009737673681229,-0.0063787717372179,0.0,0.0,0.0,-0.0061992877162992,60.0,7.574149131774902,-0.0,-6.465021584745045e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975524902344,0.0,0.0,9.147223317995667e-05,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975524902344,0.0,0.0,9.632501314627008e-05,299.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262084960937,0.0,0.0,7.114545587683097e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,9.632475848775356e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829040527344,0.0,0.0,0.000456921494333,285.992919921875,294.1499938964844,294.4711608886719,289.77838134765625,294.519287109375,295.05010986328125,284.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747081203386,2.906313634198909e-09,0.0009747052099555,-0.0066658975556492,0.0,0.0,0.0,-0.006253614090383,60.0,7.668122291564941,-0.0,-6.477471004018298e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975524902344,0.0,0.0,9.147223317995667e-05,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975524902344,0.0,0.0,9.632501314627008e-05,299.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262084960937,0.0,0.0,7.114545587683097e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,9.632475848775356e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829040527344,0.0,0.0,0.000456921494333,285.992919921875,294.1499938964844,294.4711608886719,289.77838134765625,294.519287109375,295.05010986328125,284.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747081203386,2.906313634198909e-09,0.0009747052099555,-0.0066658975556492,0.0,0.0,0.0,-0.006253614090383,60.0,7.668122291564941,-0.0,-6.477471004018298e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,9.153002611128612e-05,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,9.63858692557551e-05,299.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175109863281,0.0,0.0,7.119040674297139e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,9.63856145972386e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747253417969,0.0,0.0,0.0004572102043312,285.9794616699219,294.1499938964844,294.45623779296875,289.810791015625,294.51806640625,294.99658203125,284.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753227350302,2.978215674076523e-09,0.0009753197664394,-0.0068543022498488,0.0,0.0,0.0,-0.0062892576679587,60.0,7.752802848815918,-0.0,-6.485646508735955e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,9.153002611128612e-05,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,9.63858692557551e-05,299.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175109863281,0.0,0.0,7.119040674297139e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,9.63856145972386e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747253417969,0.0,0.0,0.0004572102043312,285.9794616699219,294.1499938964844,294.45623779296875,289.810791015625,294.51806640625,294.99658203125,284.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753227350302,2.978215674076523e-09,0.0009753197664394,-0.0068543022498488,0.0,0.0,0.0,-0.0062892576679587,60.0,7.752802848815918,-0.0,-6.485646508735955e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
