time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135780,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,9.155979205388576e-05,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,9.641720680519938e-05,299.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,7.121355156414211e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724975585937,0.0,0.0,9.64169594226405e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,0.000457358895801,285.966064453125,294.1499938964844,294.4402770996094,289.8427429199219,294.5166931152344,294.9433288574219,284.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756355429999,3.015188099197985e-09,0.0009756325162015,-0.0069511835463345,0.0,0.0,0.0,-0.0063075693324208,60.0,7.830837249755859,-0.0,-6.489852921731655e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,9.155979205388576e-05,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,9.641720680519938e-05,299.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,7.121355156414211e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724975585937,0.0,0.0,9.64169594226405e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,0.000457358895801,285.966064453125,294.1499938964844,294.4402770996094,289.8427429199219,294.5166931152344,294.9433288574219,284.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756355429999,3.015188099197985e-09,0.0009756325162015,-0.0069511835463345,0.0,0.0,0.0,-0.0063075693324208,60.0,7.830837249755859,-0.0,-6.489852921731655e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,9.159462206298484e-05,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,9.645388490753248e-05,299.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90447998046875,0.0,0.0,7.124063995433971e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683776855469,0.0,0.0,9.64536375249736e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,0.0004575329076033,285.9594116210937,294.1499938964844,294.4317932128906,289.8584289550781,294.5158996582031,294.9169311523437,284.72540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760061511769,3.058534980837635e-09,0.0009760030661709,-0.0070647643879055,0.0,0.0,0.0,-0.0063290582038462,60.0,7.868930339813232,-0.0,-6.494786219946036e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725280761719,0.0,0.0,9.164854418486355e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725280761719,0.0,0.0,9.651066648075356e-05,299.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.900146484375,0.0,0.0,7.128257857402787e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,9.651041909819468e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583679199219,0.0,0.0,0.0004578022635541,285.9527587890625,294.1499938964844,294.4230041503906,289.8739624023437,294.5150451660156,294.8905944824219,284.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765801951289,3.1256637278431754e-09,0.0009765770519152,-0.0072406600229442,0.0,0.0,0.0,-0.0063623362220823,60.0,7.9066162109375,-0.0,-6.502428817611873e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661804199219,0.0,0.0,9.177375613944604e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661804199219,0.0,0.0,9.66425213846378e-05,299.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935546875,0.0,0.0,7.13799599907361e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,9.664227400207892e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521728515625,0.0,0.0,0.0004584277339745,285.9427185058594,294.1499938964844,294.408935546875,289.8970642089844,294.5135192871094,294.8502197265625,284.7300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779134998098,3.281592331205729e-09,0.0009779102401807,-0.0076492321677505,0.0,0.0,0.0,-0.0064396359957754,60.0,7.964101791381836,-0.0,-6.520199491433233e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641967773437,0.0,0.0,9.182275243801996e-05,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641967773437,0.0,0.0,9.669411520007998e-05,299.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914794921875,0.0,0.0,7.141807145671919e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85601806640625,0.0,0.0,9.669387509347872e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,0.0004586724971886,285.9395751953125,294.1499938964844,294.404296875,289.9042358398437,294.51300048828125,294.8372497558594,284.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784353896975,3.342615961798856e-09,0.0009784320136532,-0.0078091290779411,0.0,0.0,0.0,-0.0064698881469666,60.0,7.982390403747559,-0.0,-6.527160678615473e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558654785156,0.0,0.0,9.203158697346224e-05,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558654785156,0.0,0.0,9.691402374301106e-05,299.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,7.15804926585406e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478088378906,0.0,0.0,9.69137836364098e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,0.0004597156657837,285.92645263671875,294.1499938964844,294.3838806152344,289.93341064453125,294.5107116699219,294.783447265625,284.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806596208363,3.602705245242532e-09,0.0009806560119614,-0.0084906173869967,0.0,0.0,0.0,-0.0065988251008093,60.0,8.058493614196777,-0.0,-6.556872023111282e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558654785156,0.0,0.0,9.203158697346224e-05,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558654785156,0.0,0.0,9.691402374301106e-05,299.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,7.15804926585406e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478088378906,0.0,0.0,9.69137836364098e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,0.0004597156657837,285.92645263671875,294.1499938964844,294.3838806152344,289.93341064453125,294.5107116699219,294.783447265625,284.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806596208363,3.602705245242532e-09,0.0009806560119614,-0.0084906173869967,0.0,0.0,0.0,-0.0065988251008093,60.0,8.058493614196777,-0.0,-6.556872023111282e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,9.225831308867782e-05,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475341796875,0.0,0.0,9.715277701616289e-05,299.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741760253906,0.0,0.0,7.175683276727796e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,9.71525369095616e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339233398437,0.0,0.0,0.0004608482413459,285.9134216308594,294.1499938964844,294.36163330078125,289.96124267578125,294.5080871582031,294.7271423339844,284.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830745402723,3.88509269200199e-09,0.0009830705821514,-0.0092305177822709,0.0,0.0,0.0,-0.0067388163879513,60.0,8.133234024047852,-0.0,-6.589206691387517e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,9.225831308867782e-05,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475341796875,0.0,0.0,9.715277701616289e-05,299.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741760253906,0.0,0.0,7.175683276727796e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,9.71525369095616e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339233398437,0.0,0.0,0.0004608482413459,285.9134216308594,294.1499938964844,294.36163330078125,289.96124267578125,294.5080871582031,294.7271423339844,284.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830745402723,3.88509269200199e-09,0.0009830705821514,-0.0092305177822709,0.0,0.0,0.0,-0.0067388163879513,60.0,8.133234024047852,-0.0,-6.589206691387517e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,9.245408000424504e-05,298.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,9.735892672324552e-05,299.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655700683594,0.0,0.0,7.190908945631236e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,9.735868661664426e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,0.0004618261300493,285.9005126953125,294.1499938964844,294.3373107910156,289.98748779296875,294.50494384765625,294.6762084960937,284.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851629147306,4.128907882261501e-09,0.000985158723779,-0.0098693380132317,0.0,0.0,0.0,-0.0068597025237977,60.0,8.202972412109375,-0.0,-6.61718786432175e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,9.245408000424504e-05,298.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,9.735892672324552e-05,299.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655700683594,0.0,0.0,7.190908945631236e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,9.735868661664426e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,0.0004618261300493,285.9005126953125,294.1499938964844,294.3373107910156,289.98748779296875,294.50494384765625,294.6762084960937,284.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851629147306,4.128907882261501e-09,0.000985158723779,-0.0098693380132317,0.0,0.0,0.0,-0.0068597025237977,60.0,8.202972412109375,-0.0,-6.61718786432175e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,9.255320037482306e-05,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,9.7463300335221e-05,299.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,7.198617822723463e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272705078125,0.0,0.0,9.746306022861972e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217163085937,0.0,0.0,0.000462321244413,285.8940734863281,294.1499938964844,294.3243408203125,289.9999694824219,294.5033569335937,294.6504821777344,284.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862219449132,4.2523553567264125e-09,0.0009862177539616,-0.0101927760988473,0.0,0.0,0.0,-0.0069209178909659,60.0,8.237821578979492,-0.0,-6.631378113297616e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,9.259345097234473e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,9.75056827883236e-05,299.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,7.201748667284846e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231811523437,0.0,0.0,9.750544995767996e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,0.0004625223227776,285.8876953125,294.1499938964844,294.31072998046875,290.0119934082031,294.5014953613281,294.6245422363281,284.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866455802693,4.302453948668017e-09,0.0009866412729024,-0.0103240422904491,0.0,0.0,0.0,-0.0069457292556762,60.0,8.266550064086914,-0.0,-6.637141325427366e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,9.261253580916672e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,9.7525778983254e-05,299.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,7.20323296263814e-05,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,9.752554615261032e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095703125,0.0,0.0,0.00046261769603,285.8750915527344,294.1499938964844,294.2817077636719,290.03448486328125,294.4971008300781,294.5777587890625,284.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868525667116,4.326137226229321e-09,0.0009868482593446,-0.0103860897943377,0.0,0.0,0.0,-0.0069574927911162,60.0,8.316060066223145,-0.0,-6.639866256819006e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,9.261253580916672e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,9.7525778983254e-05,299.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,7.20323296263814e-05,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,9.752554615261032e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095703125,0.0,0.0,0.00046261769603,285.8750915527344,294.1499938964844,294.2817077636719,290.03448486328125,294.4971008300781,294.5777587890625,284.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868525667116,4.326137226229321e-09,0.0009868482593446,-0.0103860897943377,0.0,0.0,0.0,-0.0069574927911162,60.0,8.316060066223145,-0.0,-6.639866256819006e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,9.258387581212446e-05,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81451416015625,0.0,0.0,9.749559103511274e-05,299.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83990478515625,0.0,0.0,7.201002881629393e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80694580078125,0.0,0.0,9.74953654804267e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,0.0004624745051842,285.86260986328125,294.1499938964844,294.25,290.0548095703125,294.4922180175781,294.5331115722656,284.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865522151812,4.2903294250606905e-09,0.0009865479078143,-0.0102922655642032,0.0,0.0,0.0,-0.0069397706538438,60.0,8.358243942260742,-0.0,-6.635745108951596e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,9.258387581212446e-05,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81451416015625,0.0,0.0,9.749559103511274e-05,299.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83990478515625,0.0,0.0,7.201002881629393e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80694580078125,0.0,0.0,9.74953654804267e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,0.0004624745051842,285.86260986328125,294.1499938964844,294.25,290.0548095703125,294.4922180175781,294.5331115722656,284.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865522151812,4.2903294250606905e-09,0.0009865479078143,-0.0102922655642032,0.0,0.0,0.0,-0.0069397706538438,60.0,8.358243942260742,-0.0,-6.635745108951596e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.806396484375,0.0,0.0,9.24677078728564e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063659667969,0.0,0.0,9.737326035974549e-05,299.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314514160156,0.0,0.0,7.191966869868338e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,9.737303480505945e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935485839844,0.0,0.0,0.0004618942621164,285.8502502441406,294.1499938964844,294.2109375,290.0738525390625,294.4866027832031,294.4896545410156,284.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853113442659,4.145490173357302e-09,0.0009853072697296,-0.0099127786234021,0.0,0.0,0.0,-0.0068679568357765,60.0,8.391913414001465,-0.0,-6.619092118853588e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.806396484375,0.0,0.0,9.24677078728564e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063659667969,0.0,0.0,9.737326035974549e-05,299.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314514160156,0.0,0.0,7.191966869868338e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,9.737303480505945e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935485839844,0.0,0.0,0.0004618942621164,285.8502502441406,294.1499938964844,294.2109375,290.0738525390625,294.4866027832031,294.4896545410156,284.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853113442659,4.145490173357302e-09,0.0009853072697296,-0.0099127786234021,0.0,0.0,0.0,-0.0068679568357765,60.0,8.391913414001465,-0.0,-6.619092118853588e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,9.22933904803358e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,9.718968794913962e-05,299.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82305908203125,0.0,0.0,7.178408850450069e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908935546875,0.0,0.0,9.71894696704112e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856140136719,0.0,0.0,0.0004610235337167,285.8380432128906,294.1499938964844,294.1605224609375,290.0926513671875,294.4800720214844,294.44708251953125,284.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834514930844,3.928203096137395e-09,0.0009834475349634,-0.0093434648588299,0.0,0.0,0.0,-0.0067602298222482,60.0,8.41823673248291,-0.0,-6.594148516114728e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,9.22933904803358e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,9.718968794913962e-05,299.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82305908203125,0.0,0.0,7.178408850450069e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908935546875,0.0,0.0,9.71894696704112e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856140136719,0.0,0.0,0.0004610235337167,285.8380432128906,294.1499938964844,294.1605224609375,290.0926513671875,294.4800720214844,294.44708251953125,284.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834514930844,3.928203096137395e-09,0.0009834475349634,-0.0093434648588299,0.0,0.0,0.0,-0.0067602298222482,60.0,8.41823673248291,-0.0,-6.594148516114728e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,9.21985410968773e-05,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942199707031,0.0,0.0,9.708981087896972e-05,299.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81884765625,0.0,0.0,7.171031029429287e-05,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.786865234375,0.0,0.0,9.708958532428368e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816467285156,0.0,0.0,0.0004605497524607,285.8319396972656,294.1499938964844,294.1312866210937,290.1018371582031,294.4769287109375,294.4254150390625,284.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824398439377,3.809977222601901e-09,0.0009824360022321,-0.0090336967259645,0.0,0.0,0.0,-0.006701617501676,60.0,8.431543350219727,-0.0,-6.580597045058313e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901916503906,0.0,0.0,9.20819875318557e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901916503906,0.0,0.0,9.696706547401844e-05,299.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146667480469,0.0,0.0,7.161965913837776e-05,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,9.696684719529004e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,0.0004599675303325,285.82586669921875,294.1499938964844,294.0995178222656,290.11090087890625,294.4734802246094,294.4038391113281,284.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811904747039,3.6647025414282552e-09,0.0009811868658289,-0.0086530605331063,0.0,0.0,0.0,-0.0066295634023845,60.0,8.441224098205566,-0.0,-6.563963950156905e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,9.188518743030728e-05,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,9.675982437329368e-05,299.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80767822265625,0.0,0.0,7.146658754209056e-05,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762145996094,0.0,0.0,9.675960609456524e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77105712890625,0.0,0.0,0.0004589844902511,285.8157653808594,294.1499938964844,294.04071044921875,290.12567138671875,294.4671630859375,294.3675842285156,284.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790961630642,3.419422744954659e-09,0.0009790927870199,-0.0080103753134608,0.0,0.0,0.0,-0.0065079843625426,60.0,8.455606460571289,-0.0,-6.535927354889284e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821960449219,0.0,0.0,9.185609815176576e-05,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821960449219,0.0,0.0,9.672918531578034e-05,299.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063659667969,0.0,0.0,7.144395931391045e-05,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77496337890625,0.0,0.0,9.672897431300952e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698059082031,0.0,0.0,0.0004588391748256,285.8138732910156,294.1499938964844,294.0287780761719,290.12841796875,294.46551513671875,294.3607482910156,284.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787859162315,3.3831610846135622e-09,0.0009787824237719,-0.0079153627157211,0.0,0.0,0.0,-0.0064900065772235,60.0,8.457727432250977,-0.0,-6.531787732910743e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,9.164672519546002e-05,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,9.650870197219774e-05,299.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,7.12811088305898e-05,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670593261719,0.0,0.0,9.650849096942692e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619934082031,0.0,0.0,0.0004577933286782,285.802001953125,294.1499938964844,293.9491271972656,290.1449279785156,294.4565734863281,294.3218078613281,284.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976551498752,3.122198943827925e-09,0.000976548413746,-0.0072315805591642,0.0,0.0,0.0,-0.0063606235198676,60.0,8.471345901489258,-0.0,-6.502034466393526e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,9.164672519546002e-05,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,9.650870197219774e-05,299.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,7.12811088305898e-05,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670593261719,0.0,0.0,9.650849096942692e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619934082031,0.0,0.0,0.0004577933286782,285.802001953125,294.1499938964844,293.9491271972656,290.1449279785156,294.4565734863281,294.3218078613281,284.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976551498752,3.122198943827925e-09,0.000976548413746,-0.0072315805591642,0.0,0.0,0.0,-0.0063606235198676,60.0,8.471345901489258,-0.0,-6.502034466393526e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,9.149715333478524e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,9.635119931772353e-05,299.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898864746094,0.0,0.0,7.116477354429662e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,9.63509883149527e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,0.0004570462042465,285.7903137207031,294.1499938964844,293.8613586425781,290.16021728515625,294.446044921875,294.278076171875,284.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749568998813,2.9357565267673635e-09,0.0009749539312906,-0.0067430497147142,0.0,0.0,0.0,-0.0062681953422725,60.0,8.48495101928711,-0.0,-6.480818370846464e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,9.149715333478524e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,9.635119931772353e-05,299.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898864746094,0.0,0.0,7.116477354429662e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,9.63509883149527e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,0.0004570462042465,285.7903137207031,294.1499938964844,293.8613586425781,290.16021728515625,294.446044921875,294.278076171875,284.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749568998813,2.9357565267673635e-09,0.0009749539312906,-0.0067430497147142,0.0,0.0,0.0,-0.0062681953422725,60.0,8.48495101928711,-0.0,-6.480818370846464e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584228515625,0.0,0.0,9.14060728973709e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584228515625,0.0,0.0,9.625527309253812e-05,299.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817077636719,0.0,0.0,7.109392754500732e-05,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,9.625506936572492e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464904785156,0.0,0.0,0.000456591224065,285.7786865234375,294.1499938964844,293.76629638671875,290.1741027832031,294.43438720703125,294.232421875,284.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739852976053,2.822178712946765e-09,0.00097398244543,-0.0064454423263669,0.0,0.0,0.0,-0.0062118880450725,60.0,8.499720573425293,-0.0,-6.467911362051383e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584228515625,0.0,0.0,9.14060728973709e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584228515625,0.0,0.0,9.625527309253812e-05,299.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817077636719,0.0,0.0,7.109392754500732e-05,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,9.625506936572492e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464904785156,0.0,0.0,0.000456591224065,285.7786865234375,294.1499938964844,293.76629638671875,290.1741027832031,294.43438720703125,294.232421875,284.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739852976053,2.822178712946765e-09,0.00097398244543,-0.0064454423263669,0.0,0.0,0.0,-0.0062118880450725,60.0,8.499720573425293,-0.0,-6.467911362051383e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544860839844,0.0,0.0,9.138225141214208e-05,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544860839844,0.0,0.0,9.623019286664204e-05,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77764892578125,0.0,0.0,7.107539568096399e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74755859375,0.0,0.0,9.622998913982884e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426452636719,0.0,0.0,0.0004564722767099,285.7729187011719,294.1499938964844,293.7162780761719,290.18048095703125,294.4281005859375,294.2084045410156,284.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737309883348,2.792459152800575e-09,0.0009737281943671,-0.0063675683923065,0.0,0.0,0.0,-0.0061971545219421,60.0,8.507570266723633,-0.0,-6.464536284056521e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,9.137480083154514e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,9.622234210837632e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,7.10696040187031e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436828613281,0.0,0.0,9.622213838156311e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,0.0004564350529108,285.7672119140625,294.1499938964844,293.6647644042969,290.1864013671875,294.4211730957031,294.1825256347656,284.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736522333696,2.783132613259908e-09,0.0009736494394019,-0.0063431290909647,0.0,0.0,0.0,-0.0061925360932946,60.0,8.5159273147583,-0.0,-6.463476864837503e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,9.136248263530432e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427673339844,0.0,0.0,9.620936907595024e-05,299.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,7.106001430656761e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359924316406,0.0,0.0,9.620916534913704e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,0.0004563735274132,285.755859375,294.1499938964844,293.5575866699219,290.1968994140625,294.40643310546875,294.1282043457031,284.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735191124491,2.7676929637010517e-09,0.0009735163184814,-0.006302673369646,0.0,0.0,0.0,-0.0061848764307796,60.0,8.531960487365723,-0.0,-6.461723955908384e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,9.136248263530432e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427673339844,0.0,0.0,9.620936907595024e-05,299.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,7.106001430656761e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359924316406,0.0,0.0,9.620916534913704e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,0.0004563735274132,285.755859375,294.1499938964844,293.5575866699219,290.1968994140625,294.40643310546875,294.1282043457031,284.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735191124491,2.7676929637010517e-09,0.0009735163184814,-0.006302673369646,0.0,0.0,0.0,-0.0061848764307796,60.0,8.531960487365723,-0.0,-6.461723955908384e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73504638671875,0.0,0.0,9.133001731242985e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73504638671875,0.0,0.0,9.61751793511212e-05,299.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75750732421875,0.0,0.0,7.103475945768878e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,9.61749829002656e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235412597656,0.0,0.0,0.0004562113899737,285.7445983886719,294.1499938964844,293.445556640625,290.2054748535156,294.38995361328125,294.06982421875,284.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731724858283,2.7271613856072463e-09,0.0009731697500683,-0.0061964676715433,0.0,0.0,0.0,-0.0061647831462323,60.0,8.544624328613281,-0.0,-6.457123191694336e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73504638671875,0.0,0.0,9.133001731242985e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73504638671875,0.0,0.0,9.61751793511212e-05,299.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75750732421875,0.0,0.0,7.103475945768878e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,9.61749829002656e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235412597656,0.0,0.0,0.0004562113899737,285.7445983886719,294.1499938964844,293.445556640625,290.2054748535156,294.38995361328125,294.06982421875,284.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731724858283,2.7271613856072463e-09,0.0009731697500683,-0.0061964676715433,0.0,0.0,0.0,-0.0061647831462323,60.0,8.544624328613281,-0.0,-6.457123191694336e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72735595703125,0.0,0.0,9.124034113483503e-05,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,9.608073742128909e-05,299.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7495422363281,0.0,0.0,7.09650048520416e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,9.60805409704335e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159729003906,0.0,0.0,0.0004557634238153,285.7335205078125,294.1499938964844,293.3295288085937,290.2120361328125,294.3717346191406,294.009765625,284.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722163085825,2.6153406107454202e-09,0.0009722136892378,-0.0059034610167145,0.0,0.0,0.0,-0.0061093494296073,60.0,8.550740242004395,-0.0,-6.444438582775548e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
