time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18138120,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72735595703125,0.0,0.0,9.124034113483503e-05,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,9.608073742128909e-05,299.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7495422363281,0.0,0.0,7.09650048520416e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,9.60805409704335e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159729003906,0.0,0.0,0.0004557634238153,285.7335205078125,294.1499938964844,293.3295288085937,290.2120361328125,294.3717346191406,294.009765625,284.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722163085825,2.6153406107454202e-09,0.0009722136892378,-0.0059034610167145,0.0,0.0,0.0,-0.0061093494296073,60.0,8.550740242004395,-0.0,-6.444438582775548e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,9.109618986258285e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,9.592893911758438e-05,299.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416381835937,0.0,0.0,7.085288962116465e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.713134765625,0.0,0.0,9.59287426667288e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084655761719,0.0,0.0,0.000455043365946,285.7225341796875,294.1499938964844,293.2103271484375,290.2165222167969,294.3519287109375,293.95068359375,284.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706798591651,2.4356570094141716e-09,0.0009706774144433,-0.0054326280951499,0.0,0.0,0.0,-0.0060202735476195,60.0,8.549627304077148,-0.0,-6.424082243938757e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,9.109618986258285e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,9.592893911758438e-05,299.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416381835937,0.0,0.0,7.085288962116465e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.713134765625,0.0,0.0,9.59287426667288e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084655761719,0.0,0.0,0.000455043365946,285.7225341796875,294.1499938964844,293.2103271484375,290.2165222167969,294.3519287109375,293.95068359375,284.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706798591651,2.4356570094141716e-09,0.0009706774144433,-0.0054326280951499,0.0,0.0,0.0,-0.0060202735476195,60.0,8.549627304077148,-0.0,-6.424082243938757e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,9.100251190830022e-05,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,9.583029168425128e-05,299.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,7.078002818161622e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.0,9.58300952333957e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,0.0004545754636637,285.7171325683594,294.1499938964844,293.1497497558594,290.2179260253906,294.34136962890625,293.9206237792969,284.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696808410808,2.3189017372970966e-09,0.000969678570982,-0.0051266881637275,0.0,0.0,0.0,-0.0059623904526233,60.0,8.545818328857422,-0.0,-6.41087254393824e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,9.088018850889056e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,9.570147813064978e-05,299.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,7.068488775985315e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70562744140625,0.0,0.0,9.57012889557518e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010192871094,0.0,0.0,0.0004539644578471,285.71173095703125,294.1499938964844,293.0887145996094,290.2188415527344,294.33056640625,293.8922424316406,284.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683841490186,2.166465673525408e-09,0.0009683819953352,-0.0047272415831685,0.0,0.0,0.0,-0.0058868560008704,60.0,8.540016174316406,-0.0,-6.393645435309736e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,9.06026252778247e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,9.54091883613728e-05,299.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72662353515625,0.0,0.0,7.04689955455251e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,9.540899918647484e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942138671875,0.0,0.0,0.000452577980468,285.7018737792969,294.1499938964844,292.9754333496094,290.21905517578125,294.3094787597656,293.8505859375,284.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654196328483,1.8205631446832622e-09,0.0009654178284108,-0.0038208465557545,0.0,0.0,0.0,-0.0057153454981744,60.0,8.52188491821289,-0.0,-6.354641612915657e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,9.058042633114384e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,9.538581070955844e-05,299.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260131835937,0.0,0.0,7.045172969810665e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,9.538562153466046e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,0.0004524670657701,285.7010192871094,294.1499938964844,292.9655456542969,290.218994140625,294.3075866699219,293.84735107421875,284.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965182960499,1.792894721575066e-09,0.0009651811560615,-0.0037483442574739,0.0,0.0,0.0,-0.0057016285136342,60.0,8.520099639892578,-0.0,-6.35152730410482e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69805908203125,0.0,0.0,9.033820970216766e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69805908203125,0.0,0.0,9.5130737463478e-05,299.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71923828125,0.0,0.0,7.02633333276026e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69171142578125,0.0,0.0,9.513054828858004e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,0.0004512571613304,285.69140625,294.1499938964844,292.8416442871094,290.2170104980469,294.2838439941406,293.8125305175781,284.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009157207678072,1.4440795226278171e-09,0.0009157193126156,-0.002880779094994,0.0,0.0,0.0,-0.005295074544847,60.0,8.300772666931152,-0.0,-6.317595335758598e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69805908203125,0.0,0.0,9.033820970216766e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69805908203125,0.0,0.0,9.5130737463478e-05,299.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71923828125,0.0,0.0,7.02633333276026e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69171142578125,0.0,0.0,9.513054828858004e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,0.0004512571613304,285.69140625,294.1499938964844,292.8416442871094,290.2170104980469,294.2838439941406,293.8125305175781,284.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009157207678072,1.4440795226278171e-09,0.0009157193126156,-0.002880779094994,0.0,0.0,0.0,-0.005295074544847,60.0,8.300772666931152,-0.0,-6.317595335758598e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795654296875,0.0,0.0,9.009495988721028e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67950439453125,0.0,0.0,9.487458009971306e-05,299.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,7.007413660176098e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734619140625,0.0,0.0,9.48743982007727e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689758300781,0.0,0.0,0.0004500420764088,285.6652526855469,294.1499938964844,292.7178039550781,290.2129821777344,294.26226806640625,293.7791748046875,284.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600214543752,1.1879119909963263e-09,0.0009600202320143,-0.0021630157716572,0.0,0.0,0.0,-0.0054017743095755,60.0,8.400533676147461,-0.0,-6.283610787249927e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795654296875,0.0,0.0,9.009495988721028e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67950439453125,0.0,0.0,9.487458009971306e-05,299.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,7.007413660176098e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734619140625,0.0,0.0,9.48743982007727e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689758300781,0.0,0.0,0.0004500420764088,285.6652526855469,294.1499938964844,292.7178039550781,290.2129821777344,294.26226806640625,293.7791748046875,284.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600214543752,1.1879119909963263e-09,0.0009600202320143,-0.0021630157716572,0.0,0.0,0.0,-0.0054017743095755,60.0,8.400533676147461,-0.0,-6.283610787249927e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,9.002861042972654e-05,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.690185546875,0.0,0.0,9.480470907874404e-05,299.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,7.002252823440358e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,9.48045271798037e-05,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0004497106419876,285.6785888671875,294.1499938964844,292.5948486328125,290.2069396972656,294.2385559082031,293.7611389160156,284.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000699381402228,8.44816605560794e-10,0.0006993805873207,-0.0015216551255434,0.0,0.0,0.0,-0.0039363144896924,60.0,7.578925132751465,-0.0,-6.274350283774767e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,9.002861042972654e-05,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.690185546875,0.0,0.0,9.480470907874404e-05,299.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,7.002252823440358e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,9.48045271798037e-05,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0004497106419876,285.6785888671875,294.1499938964844,292.5948486328125,290.2069396972656,294.2385559082031,293.7611389160156,284.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000699381402228,8.44816605560794e-10,0.0006993805873207,-0.0015216551255434,0.0,0.0,0.0,-0.0039363144896924,60.0,7.578925132751465,-0.0,-6.274350283774767e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70611572265625,0.0,0.0,9.002370643429458e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061767578125,0.0,0.0,9.479954314883798e-05,299.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276916503906,0.0,0.0,7.001871563261375e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,9.479936852585524e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,0.00044968619477,285.7012634277344,294.1499938964844,292.5339660644531,290.20318603515625,294.2077331542969,293.7435607910156,284.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005507169989868,6.89833523637162e-10,0.0005507163587026,-0.0012628670083358,0.0,0.0,0.0,-0.0031188835855573,60.0,6.579132556915283,-0.0,-6.273663899492021e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7224426269531,0.0,0.0,4.404020728543401e-05,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225646972656,0.0,0.0,4.6376579120988026e-05,299.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74462890625,0.0,0.0,3.425362956477329e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.715576171875,0.0,0.0,4.6376491809496656e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,0.0002199895243393,285.72332763671875,294.1499938964844,292.4736328125,290.1990051269531,294.16961669921875,293.7228088378906,284.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004680964630097,5.857645479778733e-10,0.0004680958518292,-0.0010718887206166,0.0,0.0,0.0,-0.0026368396356701,60.0,6.1933913230896,-0.0,-1.5014329335372167e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72857666015625,0.0,0.0,3.364507938385941e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287292480469,0.0,0.0,3.542998092598282e-05,299.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510070800781,0.0,0.0,2.616849633341189e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215881347656,0.0,0.0,3.542991180438548e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,0.0001680638088146,285.72723388671875,294.1499938964844,292.3549194335937,290.1893615722656,294.1563720703125,293.7153625488281,284.8515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003499693411868,4.3985107223143416e-10,0.0003499689046293,-0.0008064069552347,0.0,0.0,0.0,-0.0019725845195353,60.0,4.63347864151001,-0.0,-8.762946812623795e-09,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72857666015625,0.0,0.0,3.364507938385941e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287292480469,0.0,0.0,3.542998092598282e-05,299.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510070800781,0.0,0.0,2.616849633341189e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215881347656,0.0,0.0,3.542991180438548e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,0.0001680638088146,285.72723388671875,294.1499938964844,292.3549194335937,290.1893615722656,294.1563720703125,293.7153625488281,284.8515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003499693411868,4.3985107223143416e-10,0.0003499689046293,-0.0008064069552347,0.0,0.0,0.0,-0.0019725845195353,60.0,4.63347864151001,-0.0,-8.762946812623795e-09,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308349609375,0.0,0.0,2.585415859357454e-05,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73101806640625,0.0,0.0,2.722574390645605e-05,299.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,2.0108867829549126e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,2.7225691155763343e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,0.0001291466178372,285.7281188964844,294.1499938964844,292.23956298828125,290.1781311035156,294.14605712890625,293.7127685546875,284.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002755007299128,3.445796425971537e-10,0.0002755003806669,-0.0006304054404608,0.0,0.0,0.0,-0.0015518164727836,60.0,3.663594484329224,-0.0,-5.174492834214561e-09,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308349609375,0.0,0.0,2.585415859357454e-05,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73101806640625,0.0,0.0,2.722574390645605e-05,299.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,2.0108867829549126e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,2.7225691155763343e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,0.0001291466178372,285.7281188964844,294.1499938964844,292.23956298828125,290.1781311035156,294.14605712890625,293.7127685546875,284.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002755007299128,3.445796425971537e-10,0.0002755003806669,-0.0006304054404608,0.0,0.0,0.0,-0.0015518164727836,60.0,3.663594484329224,-0.0,-5.174492834214561e-09,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356262207031,0.0,0.0,2.1316775018931367e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,2.244764800707344e-05,299.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,1.6579777366132475e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.728515625,0.0,0.0,2.244760617031716e-05,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.724365234375,0.0,0.0,0.000106481500552,285.733154296875,294.1499938964844,292.1283569335937,290.16552734375,294.1396179199219,293.71221923828125,284.8621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002079451951431,2.6487023685461963e-10,0.0002079449332086,-0.0004884034278802,0.0,0.0,0.0,-0.0011742297792807,60.0,2.970952272415161,-0.0,-3.517628410776296e-09,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356262207031,0.0,0.0,2.1316775018931367e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,2.244764800707344e-05,299.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,1.6579777366132475e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.728515625,0.0,0.0,2.244760617031716e-05,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.724365234375,0.0,0.0,0.000106481500552,285.733154296875,294.1499938964844,292.1283569335937,290.16552734375,294.1396179199219,293.71221923828125,284.8621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002079451951431,2.6487023685461963e-10,0.0002079449332086,-0.0004884034278802,0.0,0.0,0.0,-0.0011742297792807,60.0,2.970952272415161,-0.0,-3.517628410776296e-09,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357788085937,0.0,0.0,1.4647921489086002e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359619140625,0.0,0.0,1.5425006495206617e-05,299.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,1.1392871783755254e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,1.542497739137616e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245483398437,0.0,0.0,7.316925621125847e-05,285.7330017089844,294.1499938964844,292.02215576171875,290.1517944335937,294.1344909667969,293.7125549316406,284.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560731470817,1.9521041727532662e-10,0.0001560729579068,-0.0003571386041585,0.0,0.0,0.0,-0.0008791169384494,60.0,2.425292015075684,-0.0,-1.660959147997687e-09,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357788085937,0.0,0.0,1.4647921489086002e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359619140625,0.0,0.0,1.5425006495206617e-05,299.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,1.1392871783755254e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,1.542497739137616e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245483398437,0.0,0.0,7.316925621125847e-05,285.7330017089844,294.1499938964844,292.02215576171875,290.1517944335937,294.1344909667969,293.7125549316406,284.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560731470817,1.9521041727532662e-10,0.0001560729579068,-0.0003571386041585,0.0,0.0,0.0,-0.0008791169384494,60.0,2.425292015075684,-0.0,-1.660959147997687e-09,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362060546875,0.0,0.0,1.2145027540100273e-05,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364196777344,0.0,0.0,1.278933177673025e-05,299.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589416503906,0.0,0.0,9.44616931519704e-06,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,1.2789307220373304e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,6.066680725780316e-05,285.733642578125,294.1499938964844,291.9711608886719,290.14453125,294.13360595703125,293.7127990722656,284.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001294141547987,1.6186402218565374e-10,0.0001294139947276,-0.0002961293794214,0.0,0.0,0.0,-0.0007289526984095,60.0,2.1777918338775635,-0.0,-1.141836514229055e-09,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,9.584581675881054e-06,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73291015625,0.0,0.0,1.0093051969306543e-05,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,7.454703336406965e-06,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72564697265625,0.0,0.0,1.0093032869917806e-05,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,4.787687430507504e-05,285.7283630371094,294.1499938964844,291.9217529296875,290.1370849609375,294.1346740722656,293.7123107910156,284.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001021299249259,1.2773863911075267e-10,0.0001021297939587,-0.0002336972975172,0.0,0.0,0.0,-0.0005752685246989,60.0,1.7823758125305176,-0.0,-7.111369826340303e-10,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,5.7555084822524805e-06,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,6.060843134036986e-06,299.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7556457519531,0.0,0.0,4.476523827179335e-06,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259216308594,0.0,0.0,6.060831765353214e-06,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217712402344,0.0,0.0,2.874990059353877e-05,285.728759765625,294.1499938964844,291.82794189453125,290.1217041015625,294.1341552734375,293.7124938964844,284.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.132941780379042e-05,7.670736268394762e-11,6.132934504421428e-05,-0.000140335643664,0.0,0.0,0.0,-0.0003454508841969,60.0,1.4416848421096802,-0.0,-2.5643326351243445e-10,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,5.7555084822524805e-06,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,6.060843134036986e-06,299.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7556457519531,0.0,0.0,4.476523827179335e-06,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259216308594,0.0,0.0,6.060831765353214e-06,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217712402344,0.0,0.0,2.874990059353877e-05,285.728759765625,294.1499938964844,291.82794189453125,290.1217041015625,294.1341552734375,293.7124938964844,284.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.132941780379042e-05,7.670736268394762e-11,6.132934504421428e-05,-0.000140335643664,0.0,0.0,0.0,-0.0003454508841969,60.0,1.4416848421096802,-0.0,-2.5643326351243445e-10,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,3.0789674383413512e-06,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318115234375,0.0,0.0,3.242309276174637e-06,299.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,2.3947618501551915e-06,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245483398437,0.0,0.0,3.2423031370854005e-06,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204284667969,0.0,0.0,1.538005017209798e-05,285.7270202636719,294.1499938964844,291.7415771484375,290.1058654785156,294.1346130371094,293.7125244140625,284.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2808758987812325e-05,4.1035317505100366e-11,3.280871897004545e-05,-7.507392001571134e-05,0.0,0.0,0.0,-0.0001848022366175,60.0,1.1087111234664917,-0.0,-7.338666480061207e-11,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,3.0789674383413512e-06,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318115234375,0.0,0.0,3.242309276174637e-06,299.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,2.3947618501551915e-06,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245483398437,0.0,0.0,3.2423031370854005e-06,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204284667969,0.0,0.0,1.538005017209798e-05,285.7270202636719,294.1499938964844,291.7415771484375,290.1058654785156,294.1346130371094,293.7125244140625,284.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2808758987812325e-05,4.1035317505100366e-11,3.280871897004545e-05,-7.507392001571134e-05,0.0,0.0,0.0,-0.0001848022366175,60.0,1.1087111234664917,-0.0,-7.338666480061207e-11,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,1.5974028428900056e-06,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318420410156,0.0,0.0,1.6821464896565883e-06,299.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,1.2424292208379484e-06,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245788574219,0.0,0.0,1.6821433064251323e-06,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,7.979342626640573e-06,285.72705078125,294.1499938964844,291.6634826660156,290.0898132324219,294.13458251953125,293.7125549316406,284.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7021713574649766e-05,2.1289744273067512e-11,1.7021691746776924e-05,-3.894945257343352e-05,0.0,0.0,0.0,-9.58783639362082e-05,60.0,0.924599826335907,-0.0,-1.9753127952770733e-11,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,1.5974028428900056e-06,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318420410156,0.0,0.0,1.6821464896565883e-06,299.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,1.2424292208379484e-06,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245788574219,0.0,0.0,1.6821433064251323e-06,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,7.979342626640573e-06,285.72705078125,294.1499938964844,291.6634826660156,290.0898132324219,294.13458251953125,293.7125549316406,284.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7021713574649766e-05,2.1289744273067512e-11,1.7021691746776924e-05,-3.894945257343352e-05,0.0,0.0,0.0,-9.58783639362082e-05,60.0,0.924599826335907,-0.0,-1.9753127952770733e-11,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,6.810166723880684e-07,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318420410156,0.0,0.0,7.171452125476208e-07,299.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,5.29681699390494e-07,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245788574219,0.0,0.0,7.171438483055681e-07,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,3.401812591619091e-06,285.72705078125,294.1499938964844,291.5944519042969,290.0738220214844,294.1345520019531,293.7125549316406,284.890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.2570178417663556e-06,9.076616194758635e-12,7.257008746819338e-06,-1.6605539713054895e-05,0.0,0.0,0.0,-4.087665001861751e-05,60.0,0.7870811223983765,-0.0,-3.5902314107771893e-12,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,6.810166723880684e-07,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318420410156,0.0,0.0,7.171452125476208e-07,299.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,5.29681699390494e-07,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245788574219,0.0,0.0,7.171438483055681e-07,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,3.401812591619091e-06,285.72705078125,294.1499938964844,291.5944519042969,290.0738220214844,294.1345520019531,293.7125549316406,284.890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.2570178417663556e-06,9.076616194758635e-12,7.257008746819338e-06,-1.6605539713054895e-05,0.0,0.0,0.0,-4.087665001861751e-05,60.0,0.7870811223983765,-0.0,-3.5902314107771893e-12,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,2.2144563160964026e-07,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318420410156,0.0,0.0,2.331935036181676e-07,299.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,1.7223615600414632e-07,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245788574219,0.0,0.0,2.3319306308167145e-07,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,1.1061646318921705e-06,285.72705078125,294.1499938964844,291.5635986328125,290.0659484863281,294.1345520019531,293.7125549316406,284.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.3598713596584275e-06,2.951567809605926e-12,2.3598684038006468e-06,-5.399794190452667e-06,0.0,0.0,0.0,-1.32924469653517e-05,60.0,0.7081387042999268,-0.0,-3.796130890101197e-13,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,9.37188815441914e-08,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295227050781,0.0,0.0,9.869074801827082e-08,299.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519226074219,0.0,0.0,7.289274606137043e-08,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222595214844,0.0,0.0,9.869056327715953e-08,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181701660156,0.0,0.0,4.681442931087077e-07,285.72344970703125,294.1499938964844,291.53533935546875,290.0581359863281,294.1356811523437,293.7122802734375,284.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.98824930320552e-07,1.2492380177184237e-12,9.988236797653371e-07,-2.285421714987024e-06,0.0,0.0,0.0,-5.626061465591192e-06,60.0,0.6439892649650574,-0.0,-6.799252052222884e-14,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,4.0510212073741065e-08,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295227050781,0.0,0.0,4.26593125268937e-08,299.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519226074219,0.0,0.0,3.1508065490015724e-08,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222595214844,0.0,0.0,4.2659234367192767e-08,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181701660156,0.0,0.0,2.0235650310951322e-07,285.72344970703125,294.1499938964844,291.4869079589844,290.0429992675781,294.1356811523437,293.7122802734375,284.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.318729054375581e-07,5.401200320331867e-13,4.318723654250789e-07,-9.880889138003113e-07,0.0,0.0,0.0,-2.432585461065173e-06,60.0,0.5794177651405334,-0.0,-1.2703868752588724e-14,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,4.0510212073741065e-08,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295227050781,0.0,0.0,4.26593125268937e-08,299.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519226074219,0.0,0.0,3.1508065490015724e-08,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222595214844,0.0,0.0,4.2659234367192767e-08,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181701660156,0.0,0.0,2.0235650310951322e-07,285.72344970703125,294.1499938964844,291.4869079589844,290.0429992675781,294.1356811523437,293.7122802734375,284.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.318729054375581e-07,5.401200320331867e-13,4.318723654250789e-07,-9.880889138003113e-07,0.0,0.0,0.0,-2.432585461065173e-06,60.0,0.5794177651405334,-0.0,-1.2703868752588724e-14,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274780273437,0.0,0.0,1.1512652636769259e-10,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276611328125,0.0,0.0,1.2123409220965442e-10,299.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75,0.0,0.0,8.954319924425747e-11,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,1.212338562872617e-10,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71630859375,0.0,0.0,5.750797060777302e-10,285.720458984375,294.1499938964844,291.45001220703125,290.028564453125,294.1366271972656,293.71197509765625,284.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2268744908894291e-09,1.53607921501086e-15,1.2268729365771947e-09,-2.8073052771304674e-09,0.0,0.0,0.0,-6.9121597334742554e-09,60.0,0.515515148639679,-0.0,-1.0260246859235748e-19,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274780273437,0.0,0.0,1.1512652636769259e-10,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276611328125,0.0,0.0,1.2123409220965442e-10,299.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75,0.0,0.0,8.954319924425747e-11,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,1.212338562872617e-10,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71630859375,0.0,0.0,5.750797060777302e-10,285.720458984375,294.1499938964844,291.45001220703125,290.028564453125,294.1366271972656,293.71197509765625,284.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2268744908894291e-09,1.53607921501086e-15,1.2268729365771947e-09,-2.8073052771304674e-09,0.0,0.0,0.0,-6.9121597334742554e-09,60.0,0.515515148639679,-0.0,-1.0260246859235748e-19,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
