time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140460,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,4.0678040796882087e-11,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274780273437,0.0,0.0,4.283604373989114e-11,299.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,3.163859799149016e-11,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7202453613281,0.0,0.0,4.283596394261125e-11,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161560058594,0.0,0.0,2.0319483595709887e-10,285.72021484375,294.1499938964844,291.4195251464844,290.013671875,294.13671875,293.7119445800781,284.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-4.4127482223821346e-10,5.51026060649734e-16,4.4127426712670115e-10,-1.0031829811296687e-09,0.0,0.0,0.0,-2.473825588822364e-09,60.0,0.4764158427715301,-0.0,-1.2809348188748955e-20,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,4.0678040796882087e-11,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274780273437,0.0,0.0,4.283604373989114e-11,299.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,3.163859799149016e-11,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7202453613281,0.0,0.0,4.283596394261125e-11,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161560058594,0.0,0.0,2.0319483595709887e-10,285.72021484375,294.1499938964844,291.4195251464844,290.013671875,294.13671875,293.7119445800781,284.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-4.4127482223821346e-10,5.51026060649734e-16,4.4127426712670115e-10,-1.0031829811296687e-09,0.0,0.0,0.0,-2.473825588822364e-09,60.0,0.4764158427715301,-0.0,-1.2809348188748955e-20,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,1.611771306697651e-11,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,1.697277214607329e-11,299.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497863769531,0.0,0.0,1.2536048588085436e-11,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,1.6972740921050722e-11,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160949707031,0.0,0.0,8.0511160238661e-11,285.7201232910156,294.1499938964844,291.3898620605469,289.9969787597656,294.1367492675781,293.7119445800781,284.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6778976819065147e-10,2.1238635144863355e-16,1.6778956002383438e-10,-3.8637829047338807e-10,0.0,0.0,0.0,-9.458744898438454e-10,60.0,0.4423485100269317,-0.0,-2.0110083453129977e-21,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,1.611771306697651e-11,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,1.697277214607329e-11,299.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497863769531,0.0,0.0,1.2536048588085436e-11,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,1.6972740921050722e-11,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160949707031,0.0,0.0,8.0511160238661e-11,285.7201232910156,294.1499938964844,291.3898620605469,289.9969787597656,294.1367492675781,293.7119445800781,284.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6778976819065147e-10,2.1238635144863355e-16,1.6778956002383438e-10,-3.8637829047338807e-10,0.0,0.0,0.0,-9.458744898438454e-10,60.0,0.4423485100269317,-0.0,-2.0110083453129977e-21,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,9.977632435542729e-12,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,1.0506954681299696e-11,299.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,7.760411237234255e-12,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,1.0506934731979722e-11,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,4.984024304377499e-11,285.7200927734375,294.1499938964844,291.3753356933594,289.988037109375,294.1367492675781,293.7119445800781,284.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.054490522678364e-10,1.3309232823837766e-16,1.0544892042885223e-10,-2.4025384459669397e-10,0.0,0.0,0.0,-5.820766091346741e-10,60.0,0.4268174767494201,-0.0,-7.706585393673249e-22,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,5.884244914239334e-12,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,6.196408837422229e-12,299.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,4.576652425092309e-12,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,6.1963971280387664e-12,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,2.939296375736865e-11,285.7200927734375,294.1499938964844,291.3609924316406,289.97869873046875,294.1367492675781,293.7119445800781,284.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.379581585225225e-11,8.126033078796792e-17,6.37957325855254e-11,-1.4564000005989894e-10,0.0,0.0,0.0,-3.637978807091712e-10,60.0,0.4119094014167785,-0.0,-2.680330999242433e-22,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,1.7908570676752888e-12,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,1.885863644066066e-12,299.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.3928942634716668e-12,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,1.88585995777868e-12,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,8.945684470962334e-12,285.7200622558594,294.1499938964844,291.3329772949219,289.95904541015625,294.1367492675781,293.7119140625,284.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2198229365777422e-11,2.881004229945436e-17,2.2198201610201806e-11,-4.9344684588392695e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3833668828010559,-0.0,-2.482726391194364e-23,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,1.7908570676752888e-12,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,1.885863644066066e-12,299.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.3928942634716668e-12,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,1.88585995777868e-12,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,8.945684470962334e-12,285.7200622558594,294.1499938964844,291.3329772949219,289.95904541015625,294.1367492675781,293.7119140625,284.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2198229365777422e-11,2.881004229945436e-17,2.2198201610201806e-11,-4.9344684588392695e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3833668828010559,-0.0,-2.482726391194364e-23,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,291.3057861328125,289.93817138671875,294.1367492675781,293.7119140625,284.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.343781422941115e-12,3.2032840122766608e-18,1.343778278754815e-12,-2.8785036420425625e-12,0.0,0.0,0.0,0.0,60.0,0.3550184965133667,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,291.3057861328125,289.93817138671875,294.1367492675781,293.7119140625,284.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.343781422941115e-12,3.2032840122766608e-18,1.343778278754815e-12,-2.8785036420425625e-12,0.0,0.0,0.0,0.0,60.0,0.3550184965133667,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,291.27947998046875,289.916259765625,294.1367492675781,293.7119140625,284.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.435510821577694e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.3329812288284302,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,291.27947998046875,289.916259765625,294.1367492675781,293.7119140625,284.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.435510821577694e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.3329812288284302,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,291.2540588378906,289.8935241699219,294.1367492675781,293.7119140625,284.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.4355118555534615e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.3118665814399719,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,291.2540588378906,289.8935241699219,294.1367492675781,293.7119140625,284.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.4355118555534615e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.3118665814399719,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,291.2416687011719,289.88189697265625,294.1367492675781,293.7119140625,284.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.5848711718276762e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.3020612895488739,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,291.2295227050781,289.8701171875,294.1367492675781,293.7119140625,284.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.435513406517108e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.2926204204559326,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,291.2059020996094,289.8462219238281,294.1367492675781,293.7119140625,284.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.584870965032523e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.2744286954402923,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,291.2059020996094,289.8462219238281,294.1367492675781,293.7119140625,284.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.584870965032523e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.2744286954402923,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,291.1831970214844,289.822021484375,294.1367492675781,293.7119140625,284.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.435513406517108e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.2577393651008606,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,291.1831970214844,289.822021484375,294.1367492675781,293.7119140625,284.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.435513406517108e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.2577393651008606,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,291.16143798828125,289.7977294921875,294.1367492675781,293.7119140625,284.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.343781422941115e-12,3.2032840122766608e-18,1.343778278754815e-12,-2.8785036420425625e-12,0.0,0.0,0.0,0.0,60.0,0.2424830049276352,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,291.16143798828125,289.7977294921875,294.1367492675781,293.7119140625,284.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.343781422941115e-12,3.2032840122766608e-18,1.343778278754815e-12,-2.8785036420425625e-12,0.0,0.0,0.0,0.0,60.0,0.2424830049276352,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,291.1406555175781,289.7734680175781,294.1367492675781,293.7119140625,284.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.05494474803314e-12,5.2446038434526266e-18,4.054939543862712e-12,-5.5340077138865684e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2286795526742935,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,291.1406555175781,289.7734680175781,294.1367492675781,293.7119140625,284.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.05494474803314e-12,5.2446038434526266e-18,4.054939543862712e-12,-5.5340077138865684e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2286795526742935,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,291.1306457519531,289.76141357421875,294.1367492675781,293.7119140625,284.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619643878958489e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.2223846763372421,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,291.120849609375,289.7494506835937,294.1367492675781,293.7119140625,284.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,4.022887925558827e-12,-1.4977694211024437e-18,-4.02288662451622e-12,4.113981291048452e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2162829786539077,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,291.10205078125,289.725830078125,294.1367492675781,293.7119140625,284.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.161963870907966e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.2039257586002349,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,291.10205078125,289.725830078125,294.1367492675781,293.7119140625,284.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.161963870907966e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.2039257586002349,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,291.0842590332031,289.7027893066406,294.1367492675781,293.7119140625,284.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.5848695174664508e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.1911235749721527,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,291.0842590332031,289.7027893066406,294.1367492675781,293.7119140625,284.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.5848695174664508e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.1911235749721527,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,291.0675048828125,289.6805419921875,294.1367492675781,293.7119140625,284.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.5848695174664508e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.1799656450748443,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,291.0675048828125,289.6805419921875,294.1367492675781,293.7119140625,284.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.5848695174664508e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.1799656450748443,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,291.0517578125,289.6592102050781,294.1367492675781,293.7119140625,284.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.343781422941115e-12,3.203282564710589e-18,1.343778278754815e-12,-2.8785036420425625e-12,0.0,0.0,0.0,0.0,60.0,0.1691256910562515,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,291.0517578125,289.6592102050781,294.1367492675781,293.7119140625,284.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.343781422941115e-12,3.203282564710589e-18,1.343778278754815e-12,-2.8785036420425625e-12,0.0,0.0,0.0,0.0,60.0,0.1691256910562515,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,291.0443115234375,289.6489562988281,294.1367492675781,293.7119140625,284.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619632505225066e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.1640119552612304,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,5.116734401629248e-13,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,5.388181762745747e-13,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,3.979697973076346e-13,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,5.388171462825109e-13,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,2.555909910800791e-12,285.7200622558594,294.1499938964844,291.037109375,289.6390075683594,294.1367492675781,293.7119140625,284.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,4.078545227242936e-12,-8.79355960267999e-19,-4.078544359881198e-12,2.4325045016454494e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.15903340280056,-0.0,-2.0267154052839512e-24,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,291.0235290527344,289.6200866699219,294.1367492675781,293.7119140625,284.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619639743055426e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.1493651419878006,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,291.0235290527344,289.6200866699219,294.1367492675781,293.7119140625,284.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619639743055426e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.1493651419878006,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,-2.5583672008146213e-13,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,-2.6940908813728737e-13,299.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,-1.989848986538173e-13,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,-2.694085731412555e-13,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,-1.2779549554003957e-12,285.7200622558594,294.1499938964844,291.01104736328125,289.6026611328125,294.1367492675781,293.7119140625,284.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.110602049717249e-12,4.6261903826181815e-18,4.11059727922769e-12,-3.8525311413240004e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1402927786111831,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,-2.5583672008146213e-13,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,-2.6940908813728737e-13,299.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,-1.989848986538173e-13,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,-2.694085731412555e-13,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,-1.2779549554003957e-12,285.7200622558594,294.1499938964844,291.01104736328125,289.6026611328125,294.1367492675781,293.7119140625,284.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.110602049717249e-12,4.6261903826181815e-18,4.11059727922769e-12,-3.8525311413240004e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1402927786111831,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
