time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142860,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.9996643066406,289.5868530273437,294.1367492675781,293.7119140625,284.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.343781422941115e-12,3.2032835986863545e-18,1.343778278754815e-12,-2.8785036420425625e-12,0.0,0.0,0.0,0.0,60.0,0.131771370768547,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.9996643066406,289.5868530273437,294.1367492675781,293.7119140625,284.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.343781422941115e-12,3.2032835986863545e-18,1.343778278754815e-12,-2.8785036420425625e-12,0.0,0.0,0.0,0.0,60.0,0.131771370768547,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.9894104003906,289.5729064941406,294.1367492675781,293.7119140625,284.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619637675103897e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.1237706914544105,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.9894104003906,289.5729064941406,294.1367492675781,293.7119140625,284.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619637675103897e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.1237706914544105,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.9847106933594,289.566650390625,294.1367492675781,293.7119140625,284.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.16196314712493e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.120021067559719,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.9803161621094,289.5609130859375,294.1367492675781,293.7119140625,284.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.161962423341894e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.1163688600063324,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.9723815917969,289.5511169433594,294.1367492675781,293.7119140625,284.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.5848693106712976e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.1092611476778984,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.9723815917969,289.5511169433594,294.1367492675781,293.7119140625,284.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.5848693106712976e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.1092611476778984,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.9656066894531,289.5436706542969,294.1367492675781,293.7119140625,284.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.43549376097756e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.1026171520352363,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.9656066894531,289.5436706542969,294.1367492675781,293.7119140625,284.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.43549376097756e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.1026171520352363,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.96002197265625,289.5387268066406,294.1367492675781,293.7119140625,284.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.5848691038761445e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.0963915735483169,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.96002197265625,289.5387268066406,294.1367492675781,293.7119140625,284.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.5848691038761445e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.0963915735483169,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.9556579589844,289.5364990234375,294.1367492675781,293.7119140625,284.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.343781422941115e-12,3.2032821511202825e-18,1.343778278754815e-12,-2.8785036420425625e-12,0.0,0.0,0.0,0.0,60.0,0.0905389636754989,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.9556579589844,289.5364990234375,294.1367492675781,293.7119140625,284.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.343781422941115e-12,3.2032821511202825e-18,1.343778278754815e-12,-2.8785036420425625e-12,0.0,0.0,0.0,0.0,60.0,0.0905389636754989,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.9539489746094,289.5364685058594,294.1367492675781,293.7119140625,284.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.05494474803314e-12,5.2446017755010944e-18,4.054939543862712e-12,-5.5340077138865684e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0877948105335235,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.9525146484375,289.53717041015625,294.1367492675781,293.7119140625,284.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.05494474803314e-12,5.244602189091402e-18,4.054939543862712e-12,-5.5340077138865684e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0851162821054458,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.9506225585937,289.5408630371094,294.1367492675781,293.7119140625,284.9540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.343781422941115e-12,3.203282564710589e-18,1.343778278754815e-12,-2.8785036420425625e-12,0.0,0.0,0.0,0.0,60.0,0.0799129903316497,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.9506225585937,289.5408630371094,294.1367492675781,293.7119140625,284.9540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.343781422941115e-12,3.203282564710589e-18,1.343778278754815e-12,-2.8785036420425625e-12,0.0,0.0,0.0,0.0,60.0,0.0799129903316497,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.5477905273437,294.1367492675781,293.7119140625,284.9547424316406,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.435499964832154e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.0750598087906837,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.5477905273437,294.1367492675781,293.7119140625,284.9547424316406,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.435499964832154e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.0750598087906837,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.55670166015625,294.1367492675781,293.7119140625,284.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619630437273537e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.0705219060182571,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.55670166015625,294.1367492675781,293.7119140625,284.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619630437273537e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.0705219060182571,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.566162109375,294.1367492675781,293.7119140625,284.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.343781422941115e-12,3.203282978300895e-18,1.343778278754815e-12,-2.8785036420425625e-12,0.0,0.0,0.0,0.0,60.0,0.0663769096136093,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.566162109375,294.1367492675781,293.7119140625,284.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.343781422941115e-12,3.203282978300895e-18,1.343778278754815e-12,-2.8785036420425625e-12,0.0,0.0,0.0,0.0,60.0,0.0663769096136093,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.5710754394531,294.1367492675781,293.7119140625,284.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619646980885786e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.0644582062959671,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.5761108398437,294.1367492675781,293.7119140625,284.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619644912934254e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.0626024231314659,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.5865478515625,294.1367492675781,293.7119140625,284.95703125,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.4355149574807605e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.058993112295866,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.5865478515625,294.1367492675781,293.7119140625,284.95703125,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.4355149574807605e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.058993112295866,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.597412109375,294.1367492675781,293.7119140625,284.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.343781422941115e-12,3.203284425866967e-18,1.343778278754815e-12,-2.8785036420425625e-12,0.0,0.0,0.0,0.0,60.0,0.0556138679385185,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.597412109375,294.1367492675781,293.7119140625,284.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.343781422941115e-12,3.203284425866967e-18,1.343778278754815e-12,-2.8785036420425625e-12,0.0,0.0,0.0,0.0,60.0,0.0556138679385185,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.6086730957031,294.1367492675781,293.7119140625,284.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619644912934254e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.0524539463222026,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.6086730957031,294.1367492675781,293.7119140625,284.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619644912934254e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.0524539463222026,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.6202392578125,294.1367492675781,293.7119140625,284.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619644912934254e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.0494965836405754,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.6202392578125,294.1367492675781,293.7119140625,284.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619644912934254e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.0494965836405754,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.6261291503906,294.1367492675781,293.7119140625,284.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.343781422941115e-12,3.2032833918912014e-18,1.343778278754815e-12,-2.8785036420425625e-12,0.0,0.0,0.0,0.0,60.0,0.0481145195662975,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.6321105957031,294.1367492675781,293.7119140625,284.9587707519531,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619630437273537e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.0467680692672729,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.6441955566406,294.1367492675781,293.7119140625,284.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.435501515795808e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.0441509075462818,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.6441955566406,294.1367492675781,293.7119140625,284.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.435501515795808e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.0441509075462818,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.6565246582031,294.1367492675781,293.7119140625,284.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619632505225066e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.0417002663016319,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.6565246582031,294.1367492675781,293.7119140625,284.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619632505225066e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.0417002663016319,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
