time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145260,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.66900634765625,294.1367492675781,293.7119140625,284.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.435505651698865e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.0394109711050987,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.66900634765625,294.1367492675781,293.7119140625,284.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.435505651698865e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.0394109711050987,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.6815795898437,294.1367492675781,293.7119140625,284.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.435503583747334e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.037270076572895,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.6815795898437,294.1367492675781,293.7119140625,284.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.435503583747334e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.037270076572895,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.6878967285156,294.1367492675781,293.7119140625,284.96026611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.43551547446864e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.0362702123820781,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,5.116734401629248e-13,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,5.388181762745747e-13,299.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,3.979697973076346e-13,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,5.388171462825109e-13,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,2.555909910800791e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.6942443847656,294.1367492675781,293.7119140625,284.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,4.078545227242936e-12,-8.793549262922333e-19,-4.078544359881198e-12,2.4325045016454494e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0351680107414722,-0.0,-2.0267154052839512e-24,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.7069091796875,294.1367492675781,293.7119140625,284.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.5848767552968106e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.0330219343304634,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.7069091796875,294.1367492675781,293.7119140625,284.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.5848767552968106e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.0330219343304634,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.7195739746094,294.1367492675781,293.7119140625,284.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619697645698305e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.0309358369559049,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.7195739746094,294.1367492675781,293.7119140625,284.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619697645698305e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.0309358369559049,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,-2.5583672008146213e-13,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,-2.6940908813728737e-13,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,-1.989848986538173e-13,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,-2.694085731412555e-13,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,-1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.732177734375,294.1367492675781,293.7119140625,284.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-4.110602049717249e-12,4.626197000063082e-18,4.11059727922769e-12,-3.8525311413240004e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0290056243538856,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,-2.5583672008146213e-13,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,-2.6940908813728737e-13,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,-1.989848986538173e-13,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,-2.694085731412555e-13,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,-1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.732177734375,294.1367492675781,293.7119140625,284.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-4.110602049717249e-12,4.626197000063082e-18,4.11059727922769e-12,-3.8525311413240004e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0290056243538856,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.7446594238281,294.1367492675781,293.7119140625,284.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,6.678393948966743e-12,-4.15749495829461e-18,-6.678390045838922e-12,8.45096215229546e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0271392334252595,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.7446594238281,294.1367492675781,293.7119140625,284.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,6.678393948966743e-12,-4.15749495829461e-18,-6.678390045838922e-12,8.45096215229546e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0271392334252595,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.7508544921875,294.1367492675781,293.7119140625,284.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,3.967230623874718e-12,-2.116174920323493e-18,-3.967228455470373e-12,5.79545786361102e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0263052340596914,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.75701904296875,294.1367492675781,293.7119140625,284.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,3.967230623874718e-12,-2.1161747135283387e-18,-3.967228455470373e-12,5.79545786361102e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0254878289997577,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.7691650390625,294.1367492675781,293.7119140625,284.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.4355857848207065e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.0239380914717912,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.7691650390625,294.1367492675781,293.7119140625,284.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.4355857848207065e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.0239380914717912,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.78106689453125,294.1367492675781,293.7119140625,284.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619715223286321e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.0225347895175218,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.78106689453125,294.1367492675781,293.7119140625,284.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619715223286321e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.0225347895175218,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.792724609375,294.1367492675781,293.7119140625,284.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.584877789272577e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.0212599225342273,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.792724609375,294.1367492675781,293.7119140625,284.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.584877789272577e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.0212599225342273,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.8040466308594,294.1367492675781,293.7119140625,284.9626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.584877789272577e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.0200768485665321,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.8040466308594,294.1367492675781,293.7119140625,284.9626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.584877789272577e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.0200768485665321,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.8095703125,294.1367492675781,293.7119140625,284.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.435580097953995e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.0195329450070858,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.8149719238281,294.1367492675781,293.7119140625,284.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.5848782028628826e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.0189859308302402,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.8255310058594,294.1367492675781,293.7119140625,284.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.5848782028628826e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.0179169066250324,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.8255310058594,294.1367492675781,293.7119140625,284.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.5848782028628826e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.0179169066250324,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.8356018066406,294.1367492675781,293.7119140625,284.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.5848782028628826e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.0169027633965015,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.8356018066406,294.1367492675781,293.7119140625,284.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.5848782028628826e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.0169027633965015,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.84521484375,294.1367492675781,293.7119140625,284.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.5848782028628826e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.0159424971789121,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.84521484375,294.1367492675781,293.7119140625,284.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.5848782028628826e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.0159424971789121,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.854248046875,294.1367492675781,293.7119140625,284.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619715223286321e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.0150336623191833,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.854248046875,294.1367492675781,293.7119140625,284.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619715223286321e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.0150336623191833,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.85858154296875,294.1367492675781,293.7119140625,284.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3437815313613322e-12,3.203292077287633e-18,1.343778278754815e-12,-2.8785036420425625e-12,0.0,0.0,0.0,0.0,60.0,0.0146133210510015,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.8627319335937,294.1367492675781,293.7119140625,284.9634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-4.05494474803314e-12,5.244612115258751e-18,4.054939543862712e-12,-5.5340077138865684e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0141980880871415,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.8705749511719,294.1367492675781,293.7119140625,284.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-4.05494474803314e-12,5.244612528849058e-18,4.054939543862712e-12,-5.5340077138865684e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0133771505206823,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.8705749511719,294.1367492675781,293.7119140625,284.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-4.05494474803314e-12,5.244612528849058e-18,4.054939543862712e-12,-5.5340077138865684e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0133771505206823,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.87774658203125,294.1367492675781,293.7119140625,284.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619728664971277e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.012603216804564,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.87774658203125,294.1367492675781,293.7119140625,284.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619728664971277e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.012603216804564,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,-2.5583672008146213e-13,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,-2.6940908813728737e-13,299.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,-1.989848986538173e-13,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,-2.694085731412555e-13,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,-1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.8829650878906,294.1367492675781,293.7119140625,284.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.110602049717249e-12,4.626199068014613e-18,4.11059727922769e-12,-3.8525311413240004e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0118647515773773,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
