time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147720,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,-2.5583672008146213e-13,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,-2.6940908813728737e-13,299.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,-1.989848986538173e-13,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,-2.694085731412555e-13,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,-1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.8829650878906,294.1367492675781,293.7119140625,284.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.110602049717249e-12,4.626199068014613e-18,4.11059727922769e-12,-3.8525311413240004e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0118647515773773,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.88507080078125,294.1367492675781,293.7119140625,284.9638977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619729698947041e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.0111475614830851,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.88507080078125,294.1367492675781,293.7119140625,284.9638977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619729698947041e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.0111475614830851,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.8850402832031,294.1367492675781,293.7119140625,284.9639587402344,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619730732922809e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.0108204716816544,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.8843078613281,294.1367492675781,293.7119140625,284.9639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3437815313613322e-12,3.203292284082787e-18,1.343778278754815e-12,-2.8785036420425625e-12,0.0,0.0,0.0,0.0,60.0,0.0105006536468863,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.8808288574219,294.1367492675781,293.7119140625,284.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619724529068213e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.0098612010478973,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.8808288574219,294.1367492675781,293.7119140625,284.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619724529068213e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.0098612010478973,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.8778076171875,294.1367492675781,293.7119140625,284.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.435600260481426e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.0095463125035166,-0.0,-8.161894787802557e-36,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.8749084472656,294.1367492675781,293.7119140625,284.96417236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.435600260481426e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.0092989346012473,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.8667297363281,294.1367492675781,293.7119140625,284.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.584879857224108e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.0087354313582181,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.8667297363281,294.1367492675781,293.7119140625,284.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.584879857224108e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.0087354313582181,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.85650634765625,294.1367492675781,293.7119140625,284.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.5848796504289545e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.0082069868221879,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.85650634765625,294.1367492675781,293.7119140625,284.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.5848796504289545e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.0082069868221879,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.8507080078125,294.1367492675781,293.7119140625,284.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.584879857224108e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.0079727927222847,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.844482421875,294.1367492675781,293.7119140625,284.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619734868825873e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.0077434447593986,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.830810546875,294.1367492675781,293.7119140625,284.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.435604913372378e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.0072783925570547,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.830810546875,294.1367492675781,293.7119140625,284.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.435604913372378e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.0072783925570547,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.81573486328125,294.1367492675781,293.7119140625,284.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.5848800640192608e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.0068451236002147,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.81573486328125,294.1367492675781,293.7119140625,284.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.5848800640192608e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.0068451236002147,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.7994689941406,294.1367492675781,293.7119140625,284.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.435603362408723e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.0064376331865787,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.7994689941406,294.1367492675781,293.7119140625,284.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.435603362408723e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.0064376331865787,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.7822265625,294.1367492675781,293.7119140625,284.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619733834850104e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.0060623600147664,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.7822265625,294.1367492675781,293.7119140625,284.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619733834850104e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.0060623600147664,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.7732849121094,294.1367492675781,293.7119140625,284.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3437815313613322e-12,3.203293524853705e-18,1.343778278754815e-12,-2.8785036420425625e-12,0.0,0.0,0.0,0.0,60.0,0.0058941165916621,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.7641906738281,294.1367492675781,293.7119140625,284.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619729698947041e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.0057261800393462,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.74560546875,294.1367492675781,293.7119140625,284.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3437815313613322e-12,3.20329249087794e-18,1.343778278754815e-12,-2.8785036420425625e-12,0.0,0.0,0.0,0.0,60.0,0.005396329332143,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.74560546875,294.1367492675781,293.7119140625,284.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3437815313613322e-12,3.20329249087794e-18,1.343778278754815e-12,-2.8785036420425625e-12,0.0,0.0,0.0,0.0,60.0,0.005396329332143,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.7335205078125,294.1367492675781,293.7119140625,284.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-4.05494474803314e-12,5.244612115258751e-18,4.054939543862712e-12,-5.5340077138865684e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.005212829913944,-0.0,-2.383952593813005e-34,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.7266845703125,294.1367492675781,293.7119140625,284.9647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3437815313613322e-12,3.20329249087794e-18,1.343778278754815e-12,-2.8785036420425625e-12,0.0,0.0,0.0,0.0,60.0,0.0051096305251121,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.7076110839844,294.1367492675781,293.7119140625,284.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.4355987095177815e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.0048173740506172,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.7076110839844,294.1367492675781,293.7119140625,284.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.4355987095177815e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.0048173740506172,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.6886291503906,294.1367492675781,293.7119140625,284.96484375,0.0,0.0,0.0,0.0,1.0,1.0,4.022887925558827e-12,-1.4977598051278224e-18,-4.02288662451622e-12,4.113981291048452e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0045601692982017,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.6886291503906,294.1367492675781,293.7119140625,284.96484375,0.0,0.0,0.0,0.0,1.0,1.0,4.022887925558827e-12,-1.4977598051278224e-18,-4.02288662451622e-12,4.113981291048452e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0045601692982017,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.6792297363281,294.1367492675781,293.7119140625,284.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.435592505663184e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.0044462508521974,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.6699523925781,294.1367492675781,293.7119140625,284.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.584879236838649e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.0043266536667943,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.6517639160156,294.1367492675781,293.7119140625,284.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,4.022887925558827e-12,-1.4977604255132818e-18,-4.02288662451622e-12,4.113981291048452e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0040804725140333,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.6517639160156,294.1367492675781,293.7119140625,284.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,4.022887925558827e-12,-1.4977604255132818e-18,-4.02288662451622e-12,4.113981291048452e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0040804725140333,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.63433837890625,294.1367492675781,293.7119140625,284.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.4355950906026e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.0038617809768766,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.63433837890625,294.1367492675781,293.7119140625,284.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.4355950906026e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.0038617809768766,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.6178283691406,294.1367492675781,293.7119140625,284.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.435591471687418e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.0036327072884887,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.6178283691406,294.1367492675781,293.7119140625,284.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.435591471687418e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.0036327072884887,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
