time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18150180,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.6025085449219,294.1367492675781,293.7119140625,284.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.4355919886753045e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.003416993888095,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.6025085449219,294.1367492675781,293.7119140625,284.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.4355919886753045e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.003416993888095,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.5953369140625,294.1367492675781,293.7119140625,284.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.4355950906026e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.0033135232515633,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.58856201171875,294.1367492675781,293.7119140625,284.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.584879030043495e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.0032129827886819,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.5762023925781,294.1367492675781,293.7119140625,284.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.584879236838649e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.0030181508045643,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.5762023925781,294.1367492675781,293.7119140625,284.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3994387246252238e-12,2.584879236838649e-18,1.3994361225400098e-12,-1.1970269610597772e-12,0.0,0.0,0.0,0.0,60.0,0.0030181508045643,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.56842041015625,294.1367492675781,293.7119140625,284.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.435593539638949e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.0028875290881842,-0.0,-1.0983863983887831e-35,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0,285.7200622558594,294.1499938964844,290.95001220703125,289.5656433105469,294.1367492675781,293.7119140625,284.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,1.3117246004668017e-12,5.435593539638949e-19,-1.3117251425678877e-12,1.458477110784229e-12,0.0,0.0,0.0,0.0,60.0,0.0028367368504405,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.5571594238281,294.1367492675781,293.7119140625,284.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,4.022887925558827e-12,-1.4977604255132818e-18,-4.02288662451622e-12,4.113981291048452e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0026703020557761,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.5571594238281,294.1367492675781,293.7119140625,284.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,4.022887925558827e-12,-1.4977604255132818e-18,-4.02288662451622e-12,4.113981291048452e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0026703020557761,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.5509033203125,294.1367492675781,293.7119140625,284.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3437815313613322e-12,3.203292284082787e-18,1.343778278754815e-12,-2.8785036420425625e-12,0.0,0.0,0.0,0.0,60.0,0.0025276092346757,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.5509033203125,294.1367492675781,293.7119140625,284.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3437815313613322e-12,3.203292284082787e-18,1.343778278754815e-12,-2.8785036420425625e-12,0.0,0.0,0.0,0.0,60.0,0.0025276092346757,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,-2.5583672008146213e-13,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,-2.6940908813728737e-13,299.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,-1.989848986538173e-13,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,-2.694085731412555e-13,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,-1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.5486755371094,294.1367492675781,293.7119140625,284.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.110602049717249e-12,4.6261982408340015e-18,4.11059727922769e-12,-3.8525311413240004e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0024532831739634,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.547119140625,294.1367492675781,293.7119140625,284.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,4.022887925558827e-12,-1.4977608391035881e-18,-4.02288662451622e-12,4.113981291048452e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0023756998125463,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.5459899902344,294.1367492675781,293.7119140625,284.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619721427140921e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.0022441179025918,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.5583672008146213e-13,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.6940908813728737e-13,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.989848986538173e-13,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.694085731412555e-13,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.2779549554003957e-12,285.7200622558594,294.1499938964844,290.95001220703125,289.5459899902344,294.1367492675781,293.7119140625,284.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,1.3673817937306933e-12,1.1619721427140921e-18,-1.3673829863530829e-12,-2.2299955664602938e-13,0.0,0.0,0.0,0.0,60.0,0.0022441179025918,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,1.1392409238197843e-09,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,1.199678689722816e-09,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497253417969,0.0,0.0,8.860797096055251e-10,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,1.1996763582544643e-09,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160339355469,0.0,0.0,5.6907336620781734e-09,285.7200622558594,294.1499938964844,290.95001220703125,289.5477905273437,294.1367492675781,293.7119140625,284.9652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.213423495016741e-08,1.5180356768168014e-14,1.2134219851134276e-08,-2.7771005051135944e-08,0.0,0.0,0.0,-6.83503458276391e-08,60.0,0.0021021543070673,-0.0,-1.0047040772006868e-17,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,1.1392409238197843e-09,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,1.199678689722816e-09,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497253417969,0.0,0.0,8.860797096055251e-10,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,1.1996763582544643e-09,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160339355469,0.0,0.0,5.6907336620781734e-09,285.7200622558594,294.1499938964844,290.95001220703125,289.5477905273437,294.1367492675781,293.7119140625,284.9652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.213423495016741e-08,1.5180356768168014e-14,1.2134219851134276e-08,-2.7771005051135944e-08,0.0,0.0,0.0,-6.83503458276391e-08,60.0,0.0021021543070673,-0.0,-1.0047040772006868e-17,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,5.441007644435558e-08,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,5.7296578148680055e-08,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497253417969,0.0,0.0,4.231911177043912e-08,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,5.729646801455601e-08,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160339355469,0.0,0.0,2.7178907657798845e-07,285.7200622558594,294.1499938964844,290.9432067871094,289.54803466796875,294.1367492675781,293.7119140625,284.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-5.798258371214615e-07,7.25203968057753e-13,5.798251550004352e-07,-1.326744609286834e-06,0.0,0.0,0.0,-3.265988198108971e-06,60.0,0.0048500094562768,-0.0,-2.2917416594536548e-14,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,5.441007644435558e-08,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,5.7296578148680055e-08,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497253417969,0.0,0.0,4.231911177043912e-08,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,5.729646801455601e-08,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160339355469,0.0,0.0,2.7178907657798845e-07,285.7200622558594,294.1499938964844,290.9432067871094,289.54803466796875,294.1367492675781,293.7119140625,284.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-5.798258371214615e-07,7.25203968057753e-13,5.798251550004352e-07,-1.326744609286834e-06,0.0,0.0,0.0,-3.265988198108971e-06,60.0,0.0048500094562768,-0.0,-2.2917416594536548e-14,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.2154257806050737e-07,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.332956086092965e-07,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.723115730101199e-07,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.3329516807280015e-07,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.1066489378208644e-06,285.7200927734375,294.1499938964844,290.92340087890625,289.5423889160156,294.13671875,293.7119445800781,284.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.3606182821822586e-06,2.952560938795923e-12,2.360615326324478e-06,-5.401689122663811e-06,0.0,0.0,0.0,-1.3296696124598384e-05,60.0,0.0144629720598459,-0.0,-3.799455867113666e-13,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,2.2154257806050737e-07,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,2.332956086092965e-07,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,1.723115730101199e-07,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,2.3329516807280015e-07,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.1066489378208644e-06,285.7200927734375,294.1499938964844,290.92340087890625,289.5423889160156,294.13671875,293.7119445800781,284.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.3606182821822586e-06,2.952560938795923e-12,2.360615326324478e-06,-5.401689122663811e-06,0.0,0.0,0.0,-1.3296696124598384e-05,60.0,0.0144629720598459,-0.0,-3.799455867113666e-13,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,3.105267012415425e-07,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,3.2700040719646495e-07,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,2.4152168975888344e-07,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,3.269997819188575e-07,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,1.551142077005352e-06,285.7200927734375,294.1499938964844,290.9089050292969,289.5374755859375,294.13671875,293.7119445800781,284.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.313026354589965e-06,4.142692265618475e-12,3.3130222618638072e-06,-7.578257736895466e-06,0.0,0.0,0.0,-1.866069214884192e-05,60.0,0.0190499313175678,-0.0,-7.464570953540084e-13,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,6.189700911818363e-07,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,6.518069994854159e-07,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,4.814230578631395e-07,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,6.518057489302009e-07,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,3.0918779430066934e-06,285.7200927734375,294.1499938964844,290.8914794921875,289.5311889648437,294.1366882324219,293.7119445800781,284.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-6.598478648811579e-06,8.252277333697933e-12,6.598470463359263e-06,-1.5096937204361892e-05,0.0,0.0,0.0,-3.716687206178904e-05,60.0,0.0335435010492801,-0.0,-2.965830489184973e-12,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,1.927829316628049e-06,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,2.0301022232160904e-06,299.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499694824219,0.0,0.0,1.4994285493230564e-06,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203674316406,0.0,0.0,2.030098357863608e-06,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162780761719,0.0,0.0,9.629888154449873e-06,285.72039794921875,294.1499938964844,290.848388671875,289.5147705078125,294.13623046875,293.71197509765625,284.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.0541678168228827e-05,2.5692576538505207e-11,2.054165270237717e-05,-4.700458157458343e-05,0.0,0.0,0.0,-0.0001157054648501,60.0,0.1050414443016052,-0.0,-2.8770283030943308e-11,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,1.927829316628049e-06,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,2.0301022232160904e-06,299.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499694824219,0.0,0.0,1.4994285493230564e-06,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203674316406,0.0,0.0,2.030098357863608e-06,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162780761719,0.0,0.0,9.629888154449873e-06,285.72039794921875,294.1499938964844,290.848388671875,289.5147705078125,294.13623046875,293.71197509765625,284.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.0541678168228827e-05,2.5692576538505207e-11,2.054165270237717e-05,-4.700458157458343e-05,0.0,0.0,0.0,-0.0001157054648501,60.0,0.1050414443016052,-0.0,-2.8770283030943308e-11,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7277526855469,0.0,0.0,3.330923391331453e-06,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279357910156,0.0,0.0,3.507631618049345e-06,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75030517578125,0.0,0.0,2.5907281724357745e-06,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206726074219,0.0,0.0,3.507625024212757e-06,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165832519531,0.0,0.0,1.663861985434778e-05,285.7208557128906,294.1499938964844,290.80645751953125,289.49810791015625,294.1355285644531,293.7120056152344,284.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.549227403709665e-05,4.4392049064478905e-11,3.5492230381350964e-05,-8.121524297166616e-05,0.0,0.0,0.0,-0.0001999178930418,60.0,0.190313458442688,-0.0,-8.588874750303788e-11,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278747558594,0.0,0.0,3.857556748698698e-06,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,4.062203515786678e-06,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504272460937,0.0,0.0,3.000333663294441e-06,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,4.0621957850817125e-06,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,1.926925870066043e-05,285.7210693359375,294.1499938964844,290.79498291015625,289.49346923828125,294.13525390625,293.7120361328125,284.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.110376175958663e-05,5.141063269542556e-11,4.110371082788333e-05,-9.405573655385524e-05,0.0,0.0,0.0,-0.000231525831623,60.0,0.2204296290874481,-0.0,-1.1519447895569356e-10,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,6.445269264077069e-06,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,6.787196525692707e-06,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,5.013007012166781e-06,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,6.787183792766882e-06,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,3.219539212295785e-05,285.72222900390625,294.1499938964844,290.7322082519531,289.46759033203125,294.1333923339844,293.7119445800781,284.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-6.867684714961797e-05,8.589776112621905e-11,6.86767598381266e-05,-0.0001571498723933,0.0,0.0,0.0,-0.0003868372004944,60.0,0.3722487986087799,-0.0,-3.2158006812998963e-10,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,6.445269264077069e-06,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,6.787196525692707e-06,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,5.013007012166781e-06,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,6.787183792766882e-06,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,3.219539212295785e-05,285.72222900390625,294.1499938964844,290.7322082519531,289.46759033203125,294.1333923339844,293.7119445800781,284.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-6.867684714961797e-05,8.589776112621905e-11,6.86767598381266e-05,-0.0001571498723933,0.0,0.0,0.0,-0.0003868372004944,60.0,0.3722487986087799,-0.0,-3.2158006812998963e-10,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73004150390625,0.0,0.0,9.870109352050347e-06,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.730224609375,0.0,0.0,1.0393726370239165e-05,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.752685546875,0.0,0.0,7.676781024201773e-06,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,1.0393707270850427e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188720703125,0.0,0.0,4.930314389639534e-05,285.7240295410156,294.1499938964844,290.6609191894531,289.4374694824219,294.1301574707031,293.7113647460937,284.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001051699509844,1.3154154154815243e-10,0.0001051698200171,-0.0002406551939202,0.0,0.0,0.0,-0.0005923925200477,60.0,0.5714113116264343,-0.0,-7.541380298015093e-10,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73004150390625,0.0,0.0,9.870109352050347e-06,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.730224609375,0.0,0.0,1.0393726370239165e-05,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.752685546875,0.0,0.0,7.676781024201773e-06,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,1.0393707270850427e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188720703125,0.0,0.0,4.930314389639534e-05,285.7240295410156,294.1499938964844,290.6609191894531,289.4374694824219,294.1301574707031,293.7113647460937,284.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001051699509844,1.3154154154815243e-10,0.0001051698200171,-0.0002406551939202,0.0,0.0,0.0,-0.0005923925200477,60.0,0.5714113116264343,-0.0,-7.541380298015093e-10,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,1.1475039173092227e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310791015625,0.0,0.0,1.2083799447282216e-05,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,8.925065230869222e-06,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,1.2083776709914671e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,5.7320085034007207e-05,285.7251281738281,294.1499938964844,290.62237548828125,289.4208984375,294.1280822753906,293.7107849121094,284.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001222713763127,1.5293113997394414e-10,0.0001222712162416,-0.0002797873748932,0.0,0.0,0.0,-0.0006887199706397,60.0,0.6791743040084839,-0.0,-1.0193311750228418e-09,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,1.3559867511503398e-05,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72686767578125,0.0,0.0,1.427922961738659e-05,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492370605469,0.0,0.0,1.0546604244154878e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195739746094,0.0,0.0,1.427920324204024e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,6.773421773687005e-05,285.7181091308594,294.1499938964844,290.58203125,289.4034118652344,294.1289978027344,293.70977783203125,284.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001444856170564,1.807157340438792e-10,0.0001444854424335,-0.000330619426677,0.0,0.0,0.0,-0.000813846650999,60.0,0.6890358924865723,-0.0,-1.423370088460274e-09,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,2.202088580816053e-05,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,2.3189111743704416e-05,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.712742232484743e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,2.318906808795873e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71954345703125,0.0,0.0,0.0001099986693589,285.7225036621094,294.1499938964844,290.4964599609375,289.36578369140625,294.1179504394531,293.7035827636719,284.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000234641120187,2.9347793639722397e-10,0.0002346408291487,-0.0005369178834371,0.0,0.0,0.0,-0.0013216675724834,60.0,1.192362904548645,-0.0,-3.753846122833693e-09,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,2.202088580816053e-05,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,2.3189111743704416e-05,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.712742232484743e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,2.318906808795873e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71954345703125,0.0,0.0,0.0001099986693589,285.7225036621094,294.1499938964844,290.4964599609375,289.36578369140625,294.1179504394531,293.7035827636719,284.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000234641120187,2.9347793639722397e-10,0.0002346408291487,-0.0005369178834371,0.0,0.0,0.0,-0.0013216675724834,60.0,1.192362904548645,-0.0,-3.753846122833693e-09,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308349609375,0.0,0.0,3.772995114559308e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,3.973155980929732e-05,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536315917969,0.0,0.0,2.934563235612586e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,3.973148341174237e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,0.0001884685625554,285.71783447265625,294.1499938964844,290.40509033203125,289.32489013671875,294.0986328125,293.68560791015625,284.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004020260239485,5.028356064862294e-10,0.0004020255291834,-0.0009199376800097,0.0,0.0,0.0,-0.002264502691105,60.0,1.9162102937698364,-0.0,-1.1019943180201608e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308349609375,0.0,0.0,3.772995114559308e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,3.973155980929732e-05,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536315917969,0.0,0.0,2.934563235612586e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,3.973148341174237e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,0.0001884685625554,285.71783447265625,294.1499938964844,290.40509033203125,289.32489013671875,294.0986328125,293.68560791015625,284.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004020260239485,5.028356064862294e-10,0.0004020255291834,-0.0009199376800097,0.0,0.0,0.0,-0.002264502691105,60.0,1.9162102937698364,-0.0,-1.1019943180201608e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7316589355469,0.0,0.0,4.494530367082916e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,4.732968955067918e-05,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,3.4957593015860766e-05,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72442626953125,0.0,0.0,4.732960223918781e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0002245106588816,285.71441650390625,294.1499938964844,290.308837890625,289.2810974121094,294.056396484375,293.6429748535156,284.9657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007315150578506,8.5200657640172e-10,0.0007315142429433,-0.0015084240585565,0.0,0.0,0.0,-0.0040818401612341,60.0,3.4165942668914795,-0.0,-1.563778262436699e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
