time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152520,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7316589355469,0.0,0.0,4.494530367082916e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,4.732968955067918e-05,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,3.4957593015860766e-05,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72442626953125,0.0,0.0,4.732960223918781e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0002245106588816,285.71441650390625,294.1499938964844,290.308837890625,289.2810974121094,294.056396484375,293.6429748535156,284.9657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007315150578506,8.5200657640172e-10,0.0007315142429433,-0.0015084240585565,0.0,0.0,0.0,-0.0040818401612341,60.0,3.4165942668914795,-0.0,-1.563778262436699e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,9.009386121761054e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,9.48734159464948e-05,299.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.756591796875,0.0,0.0,7.00732707628049e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265930175781,0.0,0.0,9.487324132351203e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227783203125,0.0,0.0,0.0004500366630963,285.718505859375,294.1499938964844,290.2085876464844,289.2347412109375,294.0087280273437,293.5453186035156,284.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613634319975,1.187628106968929e-09,0.0009613622096367,-0.0021609275136142,0.0,0.0,0.0,-0.0054083913564682,60.0,3.91523027420044,-0.0,-6.283427467224102e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,9.009386121761054e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,9.48734159464948e-05,299.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.756591796875,0.0,0.0,7.00732707628049e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265930175781,0.0,0.0,9.487324132351203e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227783203125,0.0,0.0,0.0004500366630963,285.718505859375,294.1499938964844,290.2085876464844,289.2347412109375,294.0087280273437,293.5453186035156,284.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613634319975,1.187628106968929e-09,0.0009613622096367,-0.0021609275136142,0.0,0.0,0.0,-0.0054083913564682,60.0,3.91523027420044,-0.0,-6.283427467224102e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,9.013707312988116e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301025390625,0.0,0.0,9.491891978541388e-05,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,7.010687841102481e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,9.491874516243116e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71893310546875,0.0,0.0,0.000450252497103,285.7130432128906,294.1499938964844,290.1572570800781,289.2107238769531,293.97674560546875,293.5048828125,284.9660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604560327716,1.240057279083828e-09,0.000960454752203,-0.0022996710613369,0.0,0.0,0.0,-0.0054275677539408,60.0,4.785193920135498,-0.0,-6.289451448537875e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259521484375,0.0,0.0,9.01739185792394e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261962890625,0.0,0.0,9.495771519141272e-05,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485046386719,0.0,0.0,7.013553840806708e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188415527344,0.0,0.0,9.495754056842998e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.715087890625,0.0,0.0,0.0004504365497268,285.7076110839844,294.1499938964844,290.10528564453125,289.18621826171875,293.9437561035156,293.4603271484375,284.9662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608457330614,1.28592358983326e-09,0.0009608444524928,-0.0024198635946959,0.0,0.0,0.0,-0.005450292956084,60.0,5.260926246643066,-0.0,-6.294590804145629e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182006835937,0.0,0.0,9.020514698931947e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184143066406,0.0,0.0,9.49905952438712e-05,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,7.015981827862561e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,9.499042062088849e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,0.0004505925462581,285.6968688964844,294.1499938964844,289.999755859375,289.1358947753906,293.8772888183594,293.3675231933594,284.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611788555048,1.3247549723871543e-09,0.0009611775749363,-0.0025216180365532,0.0,0.0,0.0,-0.0054695485159754,60.0,5.742072105407715,-0.0,-6.298942167859424e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182006835937,0.0,0.0,9.020514698931947e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184143066406,0.0,0.0,9.49905952438712e-05,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,7.015981827862561e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,9.499042062088849e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,0.0004505925462581,285.6968688964844,294.1499938964844,289.999755859375,289.1358947753906,293.8772888183594,293.3675231933594,284.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611788555048,1.3247549723871543e-09,0.0009611775749363,-0.0025216180365532,0.0,0.0,0.0,-0.0054695485159754,60.0,5.742072105407715,-0.0,-6.298942167859424e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988830566406,0.0,0.0,9.019250865094364e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990661621094,0.0,0.0,9.497728751739488e-05,299.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204895019531,0.0,0.0,7.014998845988885e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,9.497711289441212e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882629394531,0.0,0.0,0.0004505294200498,285.66961669921875,294.1499938964844,289.90582275390625,289.0904541015625,293.8076477050781,293.2837219238281,284.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545692639425,1.402628124758109e-09,0.0010545678669586,-0.0026329564861953,0.0,0.0,0.0,-0.0059742438606917,60.0,6.102690696716309,-0.0,-6.297171495361908e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,9.019867866300046e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959228515625,0.0,0.0,9.498378494754434e-05,299.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172546386719,0.0,0.0,7.01547905919142e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68896484375,0.0,0.0,9.49836176005192e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851501464844,0.0,0.0,0.0004505602701101,285.6651916503906,294.1499938964844,289.8929748535156,289.08416748046875,293.7976989746094,293.2716369628906,284.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624530259519,1.4181404939250795e-09,0.0010624515125527,-0.002665854524821,0.0,0.0,0.0,-0.0060208956710994,60.0,6.1463942527771,-0.0,-6.298031962614914e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,9.046214108821005e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.688232421875,0.0,0.0,9.526122448733076e-05,299.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093200683594,0.0,0.0,7.035970338620245e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813659667969,0.0,0.0,9.526104986434802e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775817871094,0.0,0.0,0.0004518763162195,285.65478515625,294.1499938964844,289.7857971191406,289.031494140625,293.7524719238281,293.1296691894531,284.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630790445953,1.643972846743224e-09,0.0009630773565731,-0.0033589368686079,0.0,0.0,0.0,-0.0056236274540424,60.0,5.743269920349121,-0.0,-6.334870050750396e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,9.046214108821005e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.688232421875,0.0,0.0,9.526122448733076e-05,299.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093200683594,0.0,0.0,7.035970338620245e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813659667969,0.0,0.0,9.526104986434802e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775817871094,0.0,0.0,0.0004518763162195,285.65478515625,294.1499938964844,289.7857971191406,289.031494140625,293.7524719238281,293.1296691894531,284.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630790445953,1.643972846743224e-09,0.0009630773565731,-0.0033589368686079,0.0,0.0,0.0,-0.0056236274540424,60.0,5.743269920349121,-0.0,-6.334870050750396e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6804504394531,0.0,0.0,9.091669198824091e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806030273437,0.0,0.0,9.573988063493744e-05,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7014465332031,0.0,0.0,7.071323489071801e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,9.573971328791232e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700744628906,0.0,0.0,0.0004541468806564,285.6445007324219,294.1499938964844,289.6791381835937,288.9782409667969,293.6833190917969,292.9230651855469,284.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687573183327,2.211066219004465e-09,0.0009687551064416,-0.0048441202379763,0.0,0.0,0.0,-0.0059089246205985,60.0,5.847197532653809,-0.0,-6.398683893849011e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6804504394531,0.0,0.0,9.091669198824091e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806030273437,0.0,0.0,9.573988063493744e-05,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7014465332031,0.0,0.0,7.071323489071801e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,9.573971328791232e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700744628906,0.0,0.0,0.0004541468806564,285.6445007324219,294.1499938964844,289.6791381835937,288.9782409667969,293.6833190917969,292.9230651855469,284.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687573183327,2.211066219004465e-09,0.0009687551064416,-0.0048441202379763,0.0,0.0,0.0,-0.0059089246205985,60.0,5.847197532653809,-0.0,-6.398683893849011e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,9.112060070037842e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67681884765625,0.0,0.0,9.595460869604722e-05,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,7.087183621479198e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700744628906,0.0,0.0,9.595444134902208e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,0.0004551654856186,285.639404296875,294.1499938964844,289.62628173828125,288.9515686035156,293.6483459472656,292.7892761230469,284.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709297446534,2.4650865793063303e-09,0.0009709272417239,-0.0055097457952797,0.0,0.0,0.0,-0.0060348538681864,60.0,5.859814167022705,-0.0,-6.42741468936947e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728515625,0.0,0.0,9.131048136623576e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67303466796875,0.0,0.0,9.61545592872426e-05,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.693603515625,0.0,0.0,7.101951632648706e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66632080078125,0.0,0.0,9.615439194021748e-05,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626281738281,0.0,0.0,0.0004561139503493,285.63433837890625,294.1499938964844,289.57391357421875,288.9248962402344,293.6132202148437,292.6495056152344,284.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729547891765,2.701620926970349e-09,0.0009729521116241,-0.0061295423656702,0.0,0.0,0.0,-0.0061521255411207,60.0,5.864988803863525,-0.0,-6.454224887875172e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,9.17259239940904e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654663085937,0.0,0.0,9.659203351475298e-05,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858215332031,0.0,0.0,7.134263432817534e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,9.659187344368549e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552124023437,0.0,0.0,0.0004581891698762,285.624267578125,294.1499938964844,289.4709777832031,288.8719177246094,293.542236328125,292.3252258300781,284.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773788042366,3.2191529442116007e-09,0.0009773755446076,-0.0074856262654066,0.0,0.0,0.0,-0.0064086783677339,60.0,5.854610443115234,-0.0,-6.513080563763651e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,9.17259239940904e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654663085937,0.0,0.0,9.659203351475298e-05,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858215332031,0.0,0.0,7.134263432817534e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,9.659187344368549e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552124023437,0.0,0.0,0.0004581891698762,285.624267578125,294.1499938964844,289.4709777832031,288.8719177246094,293.542236328125,292.3252258300781,284.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773788042366,3.2191529442116007e-09,0.0009773755446076,-0.0074856262654066,0.0,0.0,0.0,-0.0064086783677339,60.0,5.854610443115234,-0.0,-6.513080563763651e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578369140625,0.0,0.0,9.18191290111281e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579895019531,0.0,0.0,9.669018618296832e-05,299.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,7.141512469388545e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514587402344,0.0,0.0,9.66900188359432e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478576660156,0.0,0.0,0.000458654743852,285.6143493652344,294.1499938964844,289.3713073730469,288.8197326660156,293.4706420898437,292.0033569335937,284.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783725254237,3.335209886046186e-09,0.0009783691493794,-0.0077897226437926,0.0,0.0,0.0,-0.0064662187360227,60.0,5.822029113769531,-0.0,-6.526315843302656e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578369140625,0.0,0.0,9.18191290111281e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579895019531,0.0,0.0,9.669018618296832e-05,299.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,7.141512469388545e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514587402344,0.0,0.0,9.66900188359432e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478576660156,0.0,0.0,0.000458654743852,285.6143493652344,294.1499938964844,289.3713073730469,288.8197326660156,293.4706420898437,292.0033569335937,284.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783725254237,3.335209886046186e-09,0.0009783691493794,-0.0077897226437926,0.0,0.0,0.0,-0.0064662187360227,60.0,5.822029113769531,-0.0,-6.526315843302656e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,9.182378562400118e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506042480469,0.0,0.0,9.669508290244266e-05,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6704406738281,0.0,0.0,7.14187408448197e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,9.669492283137517e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,0.0004586780269164,285.6045837402344,294.1499938964844,289.2757263183594,288.7688293457031,293.3985900878906,291.7018127441406,284.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784218855202,3.340942189566931e-09,0.0009784185094758,-0.0078047420829534,0.0,0.0,0.0,-0.006469062063843,60.0,5.775498390197754,-0.0,-6.526969542619554e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,9.182378562400118e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506042480469,0.0,0.0,9.669508290244266e-05,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6704406738281,0.0,0.0,7.14187408448197e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,9.669492283137517e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,0.0004586780269164,285.6045837402344,294.1499938964844,289.2757263183594,288.7688293457031,293.3985900878906,291.7018127441406,284.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784218855202,3.340942189566931e-09,0.0009784185094758,-0.0078047420829534,0.0,0.0,0.0,-0.006469062063843,60.0,5.775498390197754,-0.0,-6.526969542619554e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,9.163560753222556e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,9.6496929472778e-05,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66290283203125,0.0,0.0,7.12723849574104e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,9.649676940171048e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,0.000457738089608,285.594970703125,294.1499938964844,289.1851806640625,288.7197570800781,293.32635498046875,291.44805908203125,284.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976417446509,3.1064257832724707e-09,0.0009764143032953,-0.0071902498602867,0.0,0.0,0.0,-0.0063528083264827,60.0,5.716711521148682,-0.0,-6.500238214357523e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,9.163560753222556e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,9.6496929472778e-05,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66290283203125,0.0,0.0,7.12723849574104e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,9.649676940171048e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,0.000457738089608,285.594970703125,294.1499938964844,289.1851806640625,288.7197570800781,293.32635498046875,291.44805908203125,284.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976417446509,3.1064257832724707e-09,0.0009764143032953,-0.0071902498602867,0.0,0.0,0.0,-0.0063528083264827,60.0,5.716711521148682,-0.0,-6.500238214357523e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,9.1561560111586e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,9.641894575906916e-05,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591491699219,0.0,0.0,7.121478847693652e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,9.641878568800166e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298217773437,0.0,0.0,0.0004573681799229,285.5902099609375,294.1499938964844,289.14208984375,288.6960144042969,293.2901611328125,291.3293762207031,284.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975627452135,3.014128280298678e-09,0.0009756244253367,-0.0069484054110944,0.0,0.0,0.0,-0.0063070491887629,60.0,5.685934066772461,-0.0,-6.489732129466574e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358947753906,0.0,0.0,9.15604250621982e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360778808594,0.0,0.0,9.641775250202043e-05,299.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554260253906,0.0,0.0,7.121390081010759e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297607421875,0.0,0.0,9.641759243095294e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62628173828125,0.0,0.0,0.0004573625337798,285.58551025390625,294.1499938964844,289.1005859375,288.67291259765625,293.25396728515625,291.2171325683594,284.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756151703186,3.012683214009826e-09,0.0009756121435202,-0.0069446191191673,0.0,0.0,0.0,-0.006306333001703,60.0,5.65662145614624,-0.0,-6.489567994094615e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,9.178700565826148e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,9.665635298006237e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.0,7.139013177948073e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226806640625,0.0,0.0,9.665619290899484e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192321777344,0.0,0.0,0.0004584943526424,285.5762023925781,294.1499938964844,289.0227966308594,288.62890625,293.18133544921875,290.98211669921875,284.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780268883332,3.294913897278206e-09,0.0009780236287042,-0.0076841386035084,0.0,0.0,0.0,-0.0064462372101843,60.0,5.607180595397949,-0.0,-6.521718631802288e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,9.178700565826148e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,9.665635298006237e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.0,7.139013177948073e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226806640625,0.0,0.0,9.665619290899484e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192321777344,0.0,0.0,0.0004584943526424,285.5762023925781,294.1499938964844,289.0227966308594,288.62890625,293.18133544921875,290.98211669921875,284.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780268883332,3.294913897278206e-09,0.0009780236287042,-0.0076841386035084,0.0,0.0,0.0,-0.0064462372101843,60.0,5.607180595397949,-0.0,-6.521718631802288e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,9.221892833011224e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220703125,0.0,0.0,9.71111876424402e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409606933594,0.0,0.0,7.172607001848519e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,9.711102757137267e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125183105469,0.0,0.0,0.0004606519069056,285.5673522949219,294.1499938964844,288.95538330078125,288.5897216796875,293.1112976074219,290.7370910644531,284.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826283203437,3.832990369545541e-09,0.0009826244786381,-0.0090940026566386,0.0,0.0,0.0,-0.0067129838280379,60.0,5.573159694671631,-0.0,-6.583234579693453e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62164306640625,0.0,0.0,9.223920642398298e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217956542969,0.0,0.0,9.71325353020802e-05,298.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,7.174183701863512e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156311035156,0.0,0.0,9.713238250697032e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122436523437,0.0,0.0,0.0004607531882356,285.5669860839844,294.1499938964844,288.9527587890625,288.5881652832031,293.1083679199219,290.7264709472656,284.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828442707657,3.858252828337072e-09,0.0009828404290601,-0.0091601936146616,0.0,0.0,0.0,-0.0067255073226988,60.0,5.571944236755371,-0.0,-6.586130041341677e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145324707031,0.0,0.0,9.275264892494306e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,9.76732189883478e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,7.21411852282472e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,9.76730661932379e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,0.0004633179632946,285.557861328125,294.1499938964844,288.8913269042969,288.5512084960937,293.03521728515625,290.4539794921875,284.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883141610771,4.4978945012985605e-09,0.0009883096208795,-0.0108361057937145,0.0,0.0,0.0,-0.0070426031015813,60.0,5.546005725860596,-0.0,-6.659648477125303e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145324707031,0.0,0.0,9.275264892494306e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,9.76732189883478e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,7.21411852282472e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,9.76730661932379e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,0.0004633179632946,285.557861328125,294.1499938964844,288.8913269042969,288.5512084960937,293.03521728515625,290.4539794921875,284.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883141610771,4.4978945012985605e-09,0.0009883096208795,-0.0108361057937145,0.0,0.0,0.0,-0.0070426031015813,60.0,5.546005725860596,-0.0,-6.659648477125303e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,9.321774268755688e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.607666015625,0.0,0.0,9.816297824727371e-05,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,7.250291673699394e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016540527344,0.0,0.0,9.816282545216382e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5983581542969,0.0,0.0,0.0004656411765608,285.548828125,294.1499938964844,288.8394470214844,288.5185546875,292.9620056152344,290.1811218261719,284.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932699613273,5.077300357925196e-09,0.0009932649554684,-0.0123541168868541,0.0,0.0,0.0,-0.0073298439383506,60.0,5.525411605834961,-0.0,-6.726595103145884e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,9.321774268755688e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.607666015625,0.0,0.0,9.816297824727371e-05,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,7.250291673699394e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016540527344,0.0,0.0,9.816282545216382e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5983581542969,0.0,0.0,0.0004656411765608,285.548828125,294.1499938964844,288.8394470214844,288.5185546875,292.9620056152344,290.1811218261719,284.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932699613273,5.077300357925196e-09,0.0009932649554684,-0.0123541168868541,0.0,0.0,0.0,-0.0073298439383506,60.0,5.525411605834961,-0.0,-6.726595103145884e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60400390625,0.0,0.0,9.341075929114596e-05,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,9.836623939918354e-05,298.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,7.265304157044739e-05,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981750488281,0.0,0.0,9.836608660407364e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59490966796875,0.0,0.0,0.00046660535736,285.5443725585937,294.1499938964844,288.8173522949219,288.5040283203125,292.9255065917969,290.0502624511719,284.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953252738341,5.317755125133772e-09,0.0009953199187293,-0.0129840718582272,0.0,0.0,0.0,-0.0074490420520305,60.0,5.515761852264404,-0.0,-6.754476800097109e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005249023437,0.0,0.0,9.356800728710368e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006774902344,0.0,0.0,9.853182564256711e-05,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188659667969,0.0,0.0,7.27753431419842e-05,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,9.853167284745724e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914611816406,0.0,0.0,0.0004673908406402,285.5399169921875,294.1499938964844,288.7980041503906,288.49072265625,292.8890686035156,289.9264831542969,284.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970006067305,5.5136397669741655e-09,0.0009969951352104,-0.0134972482919693,0.0,0.0,0.0,-0.007546151522547,60.0,5.5062360763549805,-0.0,-6.777232641752563e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935974121094,0.0,0.0,9.37823424465023e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,9.87575258477591e-05,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,7.294204988284037e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878601074219,0.0,0.0,9.87573803286068e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58465576171875,0.0,0.0,0.0004684615123551,285.5311279296875,294.1499938964844,288.76788330078125,288.4682006835937,292.8166809082031,289.7022399902344,284.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992857230827,5.780624867668393e-09,0.0009992799023166,-0.0141966734081506,0.0,0.0,0.0,-0.0076785166747868,60.0,5.487285614013672,-0.0,-6.808309649386501e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935974121094,0.0,0.0,9.37823424465023e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,9.87575258477591e-05,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,7.294204988284037e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878601074219,0.0,0.0,9.87573803286068e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58465576171875,0.0,0.0,0.0004684615123551,285.5311279296875,294.1499938964844,288.76788330078125,288.4682006835937,292.8166809082031,289.7022399902344,284.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992857230827,5.780624867668393e-09,0.0009992799023166,-0.0141966734081506,0.0,0.0,0.0,-0.0076785166747868,60.0,5.487285614013672,-0.0,-6.808309649386501e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,9.385497833136468e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,9.8834017990157e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046447753906,0.0,0.0,7.299854041775689e-05,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,9.883386519504712e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779113769531,0.0,0.0,0.0004688243498094,285.5224914550781,294.1499938964844,288.75,288.4514465332031,292.7451477050781,289.5143127441406,284.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000595357269,5.871057862094631e-09,0.0010000535985454,-0.0144335776567459,0.0,0.0,0.0,-0.0077233500778675,60.0,5.468577861785889,-0.0,-6.81885268249971e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,9.385497833136468e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,9.8834017990157e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046447753906,0.0,0.0,7.299854041775689e-05,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,9.883386519504712e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779113769531,0.0,0.0,0.0004688243498094,285.5224914550781,294.1499938964844,288.75,288.4514465332031,292.7451477050781,289.5143127441406,284.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000595357269,5.871057862094631e-09,0.0010000535985454,-0.0144335776567459,0.0,0.0,0.0,-0.0077233500778675,60.0,5.468577861785889,-0.0,-6.81885268249971e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
