time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154860,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,9.37895747483708e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.580078125,0.0,0.0,9.876513649942352e-05,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976257324219,0.0,0.0,7.294766692211851e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,9.876499098027124e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712280273437,0.0,0.0,0.0004684976593125,285.5139465332031,294.1499938964844,288.7410583496094,288.4390563964844,292.6745910644531,289.35894775390625,284.9960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993625571951,5.789503099151716e-09,0.000999356736429,-0.0142199303954839,0.0,0.0,0.0,-0.007682922296226,60.0,5.449379920959473,-0.0,-6.809344199609768e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,9.37895747483708e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.580078125,0.0,0.0,9.876513649942352e-05,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976257324219,0.0,0.0,7.294766692211851e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,9.876499098027124e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712280273437,0.0,0.0,0.0004684976593125,285.5139465332031,294.1499938964844,288.7410583496094,288.4390563964844,292.6745910644531,289.35894775390625,284.9960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993625571951,5.789503099151716e-09,0.000999356736429,-0.0142199303954839,0.0,0.0,0.0,-0.007682922296226,60.0,5.449379920959473,-0.0,-6.809344199609768e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,9.357669478049502e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,9.854095696937291e-05,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,7.278208795469254e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677185058594,0.0,0.0,9.854081145022064e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,0.0004674342635553,285.50555419921875,294.1499938964844,288.7369384765625,288.4292907714844,292.6051025390625,289.2338256835937,284.9989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997094088234,5.524197543849141e-09,0.0009970886167138,-0.0135249039158225,0.0,0.0,0.0,-0.0075514013879001,60.0,5.427685737609863,-0.0,-6.77845974905722e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,9.357669478049502e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,9.854095696937291e-05,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,7.278208795469254e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677185058594,0.0,0.0,9.854081145022064e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,0.0004674342635553,285.50555419921875,294.1499938964844,288.7369384765625,288.4292907714844,292.6051025390625,289.2338256835937,284.9989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997094088234,5.524197543849141e-09,0.0009970886167138,-0.0135249039158225,0.0,0.0,0.0,-0.0075514013879001,60.0,5.427685737609863,-0.0,-6.77845974905722e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,9.341594704892486e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700378417969,0.0,0.0,9.837168909143656e-05,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,7.265706517500803e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,9.837154357228428e-05,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,0.0004666313179768,285.5014343261719,294.1499938964844,288.736572265625,288.4253234863281,292.5709533691406,289.1844177246094,285.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953812696039,5.323891549835481e-09,0.0009953759144991,-0.0130001446232199,0.0,0.0,0.0,-0.0074521014466881,60.0,5.415374755859375,-0.0,-6.75518876391834e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,9.322545520262791e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667419433594,0.0,0.0,9.817108366405591e-05,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838623046875,0.0,0.0,7.25088975741528e-05,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611877441406,0.0,0.0,9.817093814490364e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55810546875,0.0,0.0,0.0004656797391362,285.4973449707031,294.1499938964844,288.7373046875,288.42193603515625,292.5371398925781,289.14215087890625,285.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933518012985,5.0865138767619555e-09,0.0009933466790243,-0.0123782521113753,0.0,0.0,0.0,-0.007334426511079,60.0,5.402149677276611,-0.0,-6.727662338334994e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,9.276053606299683e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56024169921875,0.0,0.0,9.768149902811274e-05,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771484375,0.0,0.0,7.214729703264311e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,9.768136078491808e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,0.0004633574280887,285.4892883300781,294.1499938964844,288.7418518066406,288.41680908203125,292.4707336425781,289.0754089355469,285.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883975144475,4.5072030552262285e-09,0.00098839297425,-0.0108604915440082,0.0,0.0,0.0,-0.0070472368970513,60.0,5.373283863067627,-0.0,-6.660720686113565e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,9.276053606299683e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56024169921875,0.0,0.0,9.768149902811274e-05,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771484375,0.0,0.0,7.214729703264311e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,9.768136078491808e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,0.0004633574280887,285.4892883300781,294.1499938964844,288.7418518066406,288.41680908203125,292.4707336425781,289.0754089355469,285.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883975144475,4.5072030552262285e-09,0.00098839297425,-0.0108604915440082,0.0,0.0,0.0,-0.0070472368970513,60.0,5.373283863067627,-0.0,-6.660720686113565e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,9.224371024174616e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538635253906,0.0,0.0,9.713725739857182e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,7.17453149263747e-05,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,9.713711915537716e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.0,0.0,0.0004607757728081,285.4814147949219,294.1499938964844,288.7502136230469,288.413818359375,292.4060363769531,289.0293884277344,285.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828899055719,3.863216857524776e-09,0.0009828860638663,-0.009173197671771,0.0,0.0,0.0,-0.006727984175086,60.0,5.342673301696777,-0.0,-6.586698475530285e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,9.224371024174616e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538635253906,0.0,0.0,9.713725739857182e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,7.17453149263747e-05,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,9.713711915537716e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.0,0.0,0.0004607757728081,285.4814147949219,294.1499938964844,288.7502136230469,288.413818359375,292.4060363769531,289.0293884277344,285.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828899055719,3.863216857524776e-09,0.0009828860638663,-0.009173197671771,0.0,0.0,0.0,-0.006727984175086,60.0,5.342673301696777,-0.0,-6.586698475530285e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,9.179315384244546e-05,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,9.666279220255092e-05,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640563964844,0.0,0.0,7.139487570384517e-05,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,9.666266123531386e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53924560546875,0.0,0.0,0.000458525144495,285.4737243652344,294.1499938964844,288.7620849609375,288.4126892089844,292.3429260253906,288.9974670410156,285.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780875407159,3.301802165012191e-09,0.0009780842810869,-0.0077021857723593,0.0,0.0,0.0,-0.0064496612176299,60.0,5.314237117767334,-0.0,-6.52250449206804e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,9.179315384244546e-05,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,9.666279220255092e-05,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640563964844,0.0,0.0,7.139487570384517e-05,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,9.666266123531386e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53924560546875,0.0,0.0,0.000458525144495,285.4737243652344,294.1499938964844,288.7620849609375,288.4126892089844,292.3429260253906,288.9974670410156,285.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780875407159,3.301802165012191e-09,0.0009780842810869,-0.0077021857723593,0.0,0.0,0.0,-0.0064496612176299,60.0,5.314237117767334,-0.0,-6.52250449206804e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.541259765625,0.0,0.0,9.15584314498119e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413818359375,0.0,0.0,9.641562064643948e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,7.12123146513477e-05,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,9.641548967920244e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,0.0004573526966851,285.4661865234375,294.1499938964844,288.77716064453125,288.4133605957031,292.2815246582031,288.9750061035156,285.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755858336575,3.00930746988115e-09,0.0009755828650668,-0.0069357743486762,0.0,0.0,0.0,-0.0063046575523912,60.0,5.294807434082031,-0.0,-6.489184301017303e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.541259765625,0.0,0.0,9.15584314498119e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413818359375,0.0,0.0,9.641562064643948e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,7.12123146513477e-05,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,9.641548967920244e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,0.0004573526966851,285.4661865234375,294.1499938964844,288.77716064453125,288.4133605957031,292.2815246582031,288.9750061035156,285.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755858336575,3.00930746988115e-09,0.0009755828650668,-0.0069357743486762,0.0,0.0,0.0,-0.0063046575523912,60.0,5.294807434082031,-0.0,-6.489184301017303e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,9.156877786153927e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,9.642651275498793e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55450439453125,0.0,0.0,7.122036186046898e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,9.642638178775088e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.000457404385088,285.4624938964844,294.1499938964844,288.7857666015625,288.4142761230469,292.2514038085937,288.96563720703125,285.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756965446285,3.022170735889062e-09,0.0009756935178302,-0.0069694789126515,0.0,0.0,0.0,-0.0063110375776886,60.0,5.290988922119141,-0.0,-6.490647308510233e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351257324219,0.0,0.0,9.163695358438416e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,9.649829735280946e-05,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513610839844,0.0,0.0,7.127338176360354e-05,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.530029296875,0.0,0.0,9.64981663855724e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271301269531,0.0,0.0,0.0004577448999043,285.45880126953125,294.1499938964844,288.7950744628906,288.41558837890625,292.2215576171875,288.9568176269531,285.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764210553839,3.107073265340432e-09,0.0009764179121702,-0.0071919485926628,0.0,0.0,0.0,-0.0063531193882226,60.0,5.290279865264893,-0.0,-6.500312110802042e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,9.182060603052378e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,9.669169230619444e-05,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54510498046875,0.0,0.0,7.141622336348519e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,9.66915613389574e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52117919921875,0.0,0.0,0.000458662310848,285.4515075683594,294.1499938964844,288.8155212402344,288.4192199707031,292.1628723144531,288.9399108886719,285.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783771820366,3.3358316109399766e-09,0.0009783739224076,-0.0077913519926369,0.0,0.0,0.0,-0.0064665242098271,60.0,5.296544551849365,-0.0,-6.526386897576232e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,9.182060603052378e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,9.669169230619444e-05,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54510498046875,0.0,0.0,7.141622336348519e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,9.66915613389574e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52117919921875,0.0,0.0,0.000458662310848,285.4515075683594,294.1499938964844,288.8155212402344,288.4192199707031,292.1628723144531,288.9399108886719,285.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783771820366,3.3358316109399766e-09,0.0009783739224076,-0.0077913519926369,0.0,0.0,0.0,-0.0064665242098271,60.0,5.296544551849365,-0.0,-6.526386897576232e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,9.181536006508396e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232238769531,0.0,0.0,9.668616985436528e-05,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,7.141214155126363e-05,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,9.668603888712823e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,0.0004586361174006,285.4443359375,294.1499938964844,288.8381652832031,288.4241027832031,292.105712890625,288.9300537109375,285.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783243294805,3.3292457679579e-09,0.0009783209534361,-0.0077740927226841,0.0,0.0,0.0,-0.0064632762223482,60.0,5.302119731903076,-0.0,-6.525635143361799e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,9.181536006508396e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232238769531,0.0,0.0,9.668616985436528e-05,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,7.141214155126363e-05,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,9.668603888712823e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,0.0004586361174006,285.4443359375,294.1499938964844,288.8381652832031,288.4241027832031,292.105712890625,288.9300537109375,285.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783243294805,3.3292457679579e-09,0.0009783209534361,-0.0077740927226841,0.0,0.0,0.0,-0.0064632762223482,60.0,5.302119731903076,-0.0,-6.525635143361799e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,9.164541552308948e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,9.650721040088683e-05,298.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,7.127995922928676e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,9.650707943364978e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,0.0004577872168738,285.43731689453125,294.1499938964844,288.8627014160156,288.4300842285156,292.050048828125,288.9244384765625,285.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765130816958,3.117457625378961e-09,0.0009765099384821,-0.0072191548533737,0.0,0.0,0.0,-0.0063582835718989,60.0,5.303005695343018,-0.0,-6.501493743371611e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,9.164541552308948e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,9.650721040088683e-05,298.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,7.127995922928676e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,9.650707943364978e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,0.0004577872168738,285.43731689453125,294.1499938964844,288.8627014160156,288.4300842285156,292.050048828125,288.9244384765625,285.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765130816958,3.117457625378961e-09,0.0009765099384821,-0.0072191548533737,0.0,0.0,0.0,-0.0063582835718989,60.0,5.303005695343018,-0.0,-6.501493743371611e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51141357421875,0.0,0.0,9.13265539566055e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,9.617142495699228e-05,298.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,7.10319509380497e-05,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,9.617130126571284e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,0.0004561944515444,285.4304504394531,294.1499938964844,288.8887939453125,288.4369812011719,291.9959411621094,288.9216003417969,285.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731184109114,2.7201343399951843e-09,0.000973115733359,-0.0061780484393239,0.0,0.0,0.0,-0.0061613298021256,60.0,5.298300743103027,-0.0,-6.45632525220208e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51141357421875,0.0,0.0,9.13265539566055e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,9.617142495699228e-05,298.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,7.10319509380497e-05,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,9.617130126571284e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,0.0004561944515444,285.4304504394531,294.1499938964844,288.8887939453125,288.4369812011719,291.9959411621094,288.9216003417969,285.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731184109114,2.7201343399951843e-09,0.000973115733359,-0.0061780484393239,0.0,0.0,0.0,-0.0061613298021256,60.0,5.298300743103027,-0.0,-6.45632525220208e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.508544921875,0.0,0.0,9.111492545343935e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,9.594856965122744e-05,298.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,7.086734694894403e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,9.5948445959948e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,0.0004551373131107,285.42706298828125,294.1499938964844,288.9022827148437,288.4407043457031,291.96954345703125,288.92108154296875,285.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708582074381,2.456433501052402e-09,0.0009708557627163,-0.0054870690219104,0.0,0.0,0.0,-0.0060305767692625,60.0,5.293725490570068,-0.0,-6.426434140394123e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057067871094,0.0,0.0,9.091813262784854e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058288574219,0.0,0.0,9.574133582646029e-05,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209655761719,0.0,0.0,7.071428990457207e-05,298.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,9.574121213518084e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.0004541543021332,285.4237060546875,294.1499938964844,288.91607666015625,288.4446105957031,291.943359375,288.9219055175781,285.0340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687666897661,2.2112309761013194e-09,0.000968764477875,-0.0048445439897477,0.0,0.0,0.0,-0.0059090466238558,60.0,5.288830757141113,-0.0,-6.398701657417405e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000915527344,0.0,0.0,9.049866639543323e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,9.52996124397032e-05,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151672363281,0.0,0.0,7.038803596515208e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,9.529949602438136e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,0.0004520590009633,285.4171142578125,294.1499938964844,288.9442749023437,288.45281982421875,291.892578125,288.9227600097656,285.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642913355492,1.688565509638806e-09,0.000964289647527,-0.0034749577753245,0.0,0.0,0.0,-0.0056499107740819,60.0,5.277716159820557,-0.0,-6.339789138110066e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000915527344,0.0,0.0,9.049866639543323e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,9.52996124397032e-05,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151672363281,0.0,0.0,7.038803596515208e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,9.529949602438136e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,0.0004520590009633,285.4171142578125,294.1499938964844,288.9442749023437,288.45281982421875,291.892578125,288.9227600097656,285.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642913355492,1.688565509638806e-09,0.000964289647527,-0.0034749577753245,0.0,0.0,0.0,-0.0056499107740819,60.0,5.277716159820557,-0.0,-6.339789138110066e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601135253906,0.0,0.0,9.018405398819596e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,9.496830898569895e-05,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.473876953125,0.0,0.0,7.014333095867187e-05,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,9.496819257037714e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,0.0004504874523263,285.3607482910156,294.1499938964844,288.9730224609375,288.46148681640625,291.823486328125,288.90533447265625,285.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900974739342,1.4259208258593503e-09,0.0010900960769504,-0.0026586649473756,0.0,0.0,0.0,-0.0061633773148059,60.0,5.831667423248291,-0.0,-6.295781673770763e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601135253906,0.0,0.0,9.018405398819596e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,9.496830898569895e-05,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.473876953125,0.0,0.0,7.014333095867187e-05,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,9.496819257037714e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,0.0004504874523263,285.3607482910156,294.1499938964844,288.9730224609375,288.46148681640625,291.823486328125,288.90533447265625,285.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900974739342,1.4259208258593503e-09,0.0010900960769504,-0.0026586649473756,0.0,0.0,0.0,-0.0061633773148059,60.0,5.831667423248291,-0.0,-6.295781673770763e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545288085937,0.0,0.0,9.02007013792172e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,9.498584404354916e-05,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,7.015628216322511e-05,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45025634765625,0.0,0.0,9.498572762822732e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0004505706310737,285.3545227050781,294.1499938964844,289.00201416015625,288.47039794921875,291.75201416015625,288.90576171875,285.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611144196242,1.3172489765622686e-09,0.000961113080848,-0.0025019492022693,0.0,0.0,0.0,-0.0054658260196447,60.0,5.731229782104492,-0.0,-6.298100885260284e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545288085937,0.0,0.0,9.02007013792172e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,9.498584404354916e-05,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,7.015628216322511e-05,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45025634765625,0.0,0.0,9.498572762822732e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0004505706310737,285.3545227050781,294.1499938964844,289.00201416015625,288.47039794921875,291.75201416015625,288.90576171875,285.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611144196242,1.3172489765622686e-09,0.000961113080848,-0.0025019492022693,0.0,0.0,0.0,-0.0054658260196447,60.0,5.731229782104492,-0.0,-6.298100885260284e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,9.01765379239805e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,9.496039274381474e-05,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625244140625,0.0,0.0,7.013748108875006e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44482421875,0.0,0.0,9.496027632849292e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418334960937,0.0,0.0,0.000450449908385,285.3484191894531,294.1499938964844,289.0309143066406,288.4794311523437,291.7058410644531,288.9089050292969,285.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608569089323,1.287091211388258e-09,0.0009608556283637,-0.0024229222908616,0.0,0.0,0.0,-0.0054508778266608,60.0,5.430202484130859,-0.0,-6.294721544009009e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,9.01765379239805e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,9.496039274381474e-05,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625244140625,0.0,0.0,7.013748108875006e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44482421875,0.0,0.0,9.496027632849292e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418334960937,0.0,0.0,0.000450449908385,285.3484191894531,294.1499938964844,289.0309143066406,288.4794311523437,291.7058410644531,288.9089050292969,285.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608569089323,1.287091211388258e-09,0.0009608556283637,-0.0024229222908616,0.0,0.0,0.0,-0.0054508778266608,60.0,5.430202484130859,-0.0,-6.294721544009009e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463806152344,0.0,0.0,9.013709495775402e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,9.491885430179536e-05,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4597473144531,0.0,0.0,7.010680565144867e-05,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421691894531,0.0,0.0,9.491874516243116e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,0.0004502529045566,285.345458984375,294.1499938964844,289.0452575683594,288.48394775390625,291.6835021972656,288.9104919433594,285.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604354854673,1.237925428831943e-09,0.0009604342048987,-0.0022940870840102,0.0,0.0,0.0,-0.0054264995269477,60.0,5.389315128326416,-0.0,-6.289213416721395e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436950683594,0.0,0.0,9.007673361338676e-05,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44384765625,0.0,0.0,9.485529881203548e-05,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569702148437,0.0,0.0,7.005985389696434e-05,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43951416015625,0.0,0.0,9.485518239671364e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365539550781,0.0,0.0,0.0004499513888731,285.3424987792969,294.1499938964844,289.0594177246094,288.4884338378906,291.66143798828125,288.9125671386719,285.0516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597922326065,1.162700935530836e-09,0.0009597910684533,-0.0020969649776816,0.0,0.0,0.0,-0.0053892075084149,60.0,5.360620021820068,-0.0,-6.280790643131695e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,9.002473234431818e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407958984375,0.0,0.0,9.48005254031159e-05,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,7.00194068485871e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364624023437,0.0,0.0,9.480041626375169e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335632324219,0.0,0.0,0.0004496916080825,285.33868408203125,294.1499938964844,289.087158203125,288.4972229003906,291.6246337890625,288.9158630371094,285.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007023230427876,8.40542191404836e-10,0.0007023222278803,-0.0015074762050062,0.0,0.0,0.0,-0.0039491653442382,60.0,4.799863815307617,-0.0,-6.27353529125685e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,9.002473234431818e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407958984375,0.0,0.0,9.48005254031159e-05,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,7.00194068485871e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364624023437,0.0,0.0,9.480041626375169e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335632324219,0.0,0.0,0.0004496916080825,285.33868408203125,294.1499938964844,289.087158203125,288.4972229003906,291.6246337890625,288.9158630371094,285.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007023230427876,8.40542191404836e-10,0.0007023222278803,-0.0015074762050062,0.0,0.0,0.0,-0.0039491653442382,60.0,4.799863815307617,-0.0,-6.27353529125685e-08,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,2.4775847123237327e-05,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757995605469,0.0,0.0,2.609020157251507e-05,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4899597167969,0.0,0.0,1.9270150005468167e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710998535156,0.0,0.0,2.609017064969521e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,0.0001237603428307,285.38995361328125,294.1499938964844,289.1138610839844,288.50567626953125,291.5858764648437,288.9135131835937,285.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004697099211625,5.362341126691206e-10,0.0004697093972936,-0.0009400589624419,0.0,0.0,0.0,-0.0026143125724047,60.0,3.6499743461608887,-0.0,-4.751660398483182e-09,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
