time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157200,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,2.4775847123237327e-05,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757995605469,0.0,0.0,2.609020157251507e-05,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4899597167969,0.0,0.0,1.9270150005468167e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710998535156,0.0,0.0,2.609017064969521e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,0.0001237603428307,285.38995361328125,294.1499938964844,289.1138610839844,288.50567626953125,291.5858764648437,288.9135131835937,285.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004697099211625,5.362341126691206e-10,0.0004697093972936,-0.0009400589624419,0.0,0.0,0.0,-0.0026143125724047,60.0,3.6499743461608887,-0.0,-4.751660398483182e-09,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177062988281,0.0,0.0,-2.5107083274633624e-05,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180114746094,0.0,0.0,-2.643900916154962e-05,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,-1.952777711267117e-05,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,-2.643897823872976e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,-0.000125414924696,285.5948181152344,294.1499938964844,289.13916015625,288.5136108398437,291.4146423339844,288.856689453125,285.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006704231491312,6.04835903583733e-10,0.0006704225088469,-0.0009197010658681,0.0,0.0,0.0,-0.0036329922731965,60.0,4.325560569763184,-0.0,-4.87955675865237e-09,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177062988281,0.0,0.0,-2.5107083274633624e-05,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180114746094,0.0,0.0,-2.643900916154962e-05,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,-1.952777711267117e-05,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,-2.643897823872976e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,-0.000125414924696,285.5948181152344,294.1499938964844,289.13916015625,288.5136108398437,291.4146423339844,288.856689453125,285.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006704231491312,6.04835903583733e-10,0.0006704225088469,-0.0009197010658681,0.0,0.0,0.0,-0.0036329922731965,60.0,4.325560569763184,-0.0,-4.87955675865237e-09,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69805908203125,0.0,0.0,1.4118876606517006e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69842529296875,0.0,0.0,1.486788005422568e-05,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196350097656,0.0,0.0,1.09813745439169e-05,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912841796875,0.0,0.0,1.4867862773826346e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.691650390625,0.0,0.0,7.052662840578705e-05,285.7152099609375,294.1499938964844,289.1627197265625,288.5209045410156,291.3786926269531,288.8927917480469,285.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001337377907475,1.71434116902347e-10,0.0001337376161245,-0.0003169655974488,0.0,0.0,0.0,-0.0007558593060821,60.0,2.9082863330841064,-0.0,-1.5430779987113395e-09,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69805908203125,0.0,0.0,1.4118876606517006e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69842529296875,0.0,0.0,1.486788005422568e-05,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196350097656,0.0,0.0,1.09813745439169e-05,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912841796875,0.0,0.0,1.4867862773826346e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.691650390625,0.0,0.0,7.052662840578705e-05,285.7152099609375,294.1499938964844,289.1627197265625,288.5209045410156,291.3786926269531,288.8927917480469,285.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001337377907475,1.71434116902347e-10,0.0001337376161245,-0.0003169655974488,0.0,0.0,0.0,-0.0007558593060821,60.0,2.9082863330841064,-0.0,-1.5430779987113395e-09,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,1.1261367035331205e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979675292969,0.0,0.0,1.1858780453621875e-05,298.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,8.758861440583132e-06,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,1.1858766811201347e-05,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,5.625279300147668e-05,285.7145080566406,294.1499938964844,289.1737365722656,288.5242614746094,291.3777160644531,288.89459228515625,285.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000119979478768,1.5006765274883094e-10,0.0001199793259729,-0.0002745511010289,0.0,0.0,0.0,-0.0006758122472092,60.0,2.126359462738037,-0.0,-9.81679737499519e-10,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981201171875,0.0,0.0,9.45926603890257e-06,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,9.96107883111108e-06,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,7.357224603765644e-06,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913146972656,0.0,0.0,9.961067007679958e-06,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69171142578125,0.0,0.0,4.725093822344206e-05,285.7152709960937,294.1499938964844,289.1842346191406,288.52740478515625,291.3769226074219,288.8958740234375,285.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001007917890092,1.2606511667900833e-10,0.0001007916653179,-0.0002306357055203,0.0,0.0,0.0,-0.0005677313311025,60.0,1.6778017282485962,-0.0,-6.926319517930324e-10,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,6.366448360495269e-06,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990966796875,0.0,0.0,6.704187399009243e-06,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,4.95169388159411e-06,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69195556640625,0.0,0.0,6.704179668304278e-06,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,3.180169005645439e-05,285.7161865234375,294.1499938964844,289.203369140625,288.532958984375,291.3760070800781,288.89752197265625,285.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.783714343328029e-05,8.484706687239552e-11,6.783705612178892e-05,-0.0001552273170091,0.0,0.0,0.0,-0.0003821071004495,60.0,1.184917449951172,-0.0,-3.1374877695888865e-10,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,6.366448360495269e-06,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990966796875,0.0,0.0,6.704187399009243e-06,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,4.95169388159411e-06,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69195556640625,0.0,0.0,6.704179668304278e-06,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,3.180169005645439e-05,285.7161865234375,294.1499938964844,289.203369140625,288.532958984375,291.3760070800781,288.89752197265625,285.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.783714343328029e-05,8.484706687239552e-11,6.783705612178892e-05,-0.0001552273170091,0.0,0.0,0.0,-0.0003821071004495,60.0,1.184917449951172,-0.0,-3.1374877695888865e-10,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,3.582612407626584e-06,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69921875,0.0,0.0,3.7726692880823975e-06,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,2.78648280982452e-06,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920471191406,0.0,0.0,3.772664967982564e-06,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69244384765625,0.0,0.0,1.7895868950290605e-05,285.7164001464844,294.1499938964844,289.2198181152344,288.53741455078125,291.375732421875,288.8980407714844,285.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.817439937847666e-05,4.774645609439965e-11,3.817435208475217e-05,-8.735187293495983e-05,0.0,0.0,0.0,-0.0002150253858417,60.0,0.9121460914611816,-0.0,-9.935442746300538e-11,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,3.582612407626584e-06,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69921875,0.0,0.0,3.7726692880823975e-06,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,2.78648280982452e-06,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920471191406,0.0,0.0,3.772664967982564e-06,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69244384765625,0.0,0.0,1.7895868950290605e-05,285.7164001464844,294.1499938964844,289.2198181152344,288.53741455078125,291.375732421875,288.8980407714844,285.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.817439937847666e-05,4.774645609439965e-11,3.817435208475217e-05,-8.735187293495983e-05,0.0,0.0,0.0,-0.0002150253858417,60.0,0.9121460914611816,-0.0,-9.935442746300538e-11,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,1.5803574342498905e-06,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,1.66419511060667e-06,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,1.2291698112676386e-06,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,1.6641931779304286e-06,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,7.894203008618206e-06,285.71630859375,294.1499938964844,289.23321533203125,288.5406494140625,291.3757019042969,288.89813232421875,285.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6839343516039662e-05,2.1061730484661645e-11,1.6839323507156223e-05,-3.853238740703091e-05,0.0,0.0,0.0,-9.485117334406824e-05,60.0,0.7206932306289673,-0.0,-1.933295537548396e-11,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,1.5803574342498905e-06,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,1.66419511060667e-06,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,1.2291698112676386e-06,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,1.6641931779304286e-06,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,7.894203008618206e-06,285.71630859375,294.1499938964844,289.23321533203125,288.5406494140625,291.3757019042969,288.89813232421875,285.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6839343516039662e-05,2.1061730484661645e-11,1.6839323507156223e-05,-3.853238740703091e-05,0.0,0.0,0.0,-9.485117334406824e-05,60.0,0.7206932306289673,-0.0,-1.933295537548396e-11,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,5.634789204123081e-07,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,5.933713396188978e-07,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,4.382623899346072e-07,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,5.933706574978714e-07,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,2.814690560626332e-06,285.71630859375,294.1499938964844,289.2432556152344,288.54248046875,291.3757019042969,288.8981628417969,285.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-6.004438546369784e-06,7.509924973558846e-12,6.0044308156648185e-06,-1.3739344467467164e-05,0.0,0.0,0.0,-3.382121212780476e-05,60.0,0.591917872428894,-0.0,-2.457779422690432e-12,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,5.634789204123081e-07,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,5.933713396188978e-07,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,4.382623899346072e-07,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,5.933706574978714e-07,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,2.814690560626332e-06,285.71630859375,294.1499938964844,289.2432556152344,288.54248046875,291.3757019042969,288.8981628417969,285.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-6.004438546369784e-06,7.509924973558846e-12,6.0044308156648185e-06,-1.3739344467467164e-05,0.0,0.0,0.0,-3.382121212780476e-05,60.0,0.591917872428894,-0.0,-2.457779422690432e-12,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,3.48443080611105e-07,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,3.6692790672532283e-07,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,2.710119133553235e-07,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,3.6692748039968137e-07,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,1.740543211781187e-06,285.71630859375,294.1499938964844,289.2469177246094,288.5428466796875,291.3757019042969,288.8981628417969,285.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.7154266010475112e-06,4.646397416124826e-12,3.7154220535740015e-06,-8.500053809257224e-06,0.0,0.0,0.0,-2.092754584737122e-05,60.0,0.5481718182563782,-0.0,-9.39834256426242e-13,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,1.6206057296130896e-07,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,1.7065785584691184e-07,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,1.260474107311893e-07,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,1.7065767110580057e-07,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,8.095252042039647e-07,285.71630859375,294.1499938964844,289.2496337890625,288.54278564453125,291.3757019042969,288.8981628417969,285.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.731183488118404e-06,2.1641785585835294e-12,1.7311813280684871e-06,-3.958497018174967e-06,0.0,0.0,0.0,-9.750583558343353e-06,60.0,0.5070596933364868,-0.0,-2.033023407824533e-13,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,1.3154394906678137e-08,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,1.3852233138322845e-08,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,1.0231220315404244e-08,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,1.3852217151111292e-08,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,6.570884636403207e-08,285.71630859375,294.1499938964844,289.2519836425781,288.5414123535156,291.3757019042969,288.8981628417969,285.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4020723426710904e-07,1.7535686715631357e-13,1.4020706373685246e-07,-3.20799728115162e-07,0.0,0.0,0.0,-7.897469913586974e-07,60.0,0.4449404776096344,-0.0,-1.33945872751414e-15,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,1.3154394906678137e-08,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,1.3852233138322845e-08,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,1.0231220315404244e-08,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,1.3852217151111292e-08,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,6.570884636403207e-08,285.71630859375,294.1499938964844,289.2519836425781,288.5414123535156,291.3757019042969,288.8981628417969,285.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4020723426710904e-07,1.7535686715631357e-13,1.4020706373685246e-07,-3.20799728115162e-07,0.0,0.0,0.0,-7.897469913586974e-07,60.0,0.4449404776096344,-0.0,-1.33945872751414e-15,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,5.039328510036967e-09,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,5.3066639971177665e-09,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,3.9194869572156685e-09,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,5.3066577798688286e-09,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,2.5172459672262448e-08,285.71630859375,294.1499938964844,289.25,288.5382080078125,291.3757019042969,288.8981628417969,285.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.3993133519725234e-08,6.746122757639307e-14,5.3993066018165337e-08,-1.2335267740581912e-07,0.0,0.0,0.0,-3.0407682061195374e-07,60.0,0.4056783318519592,-0.0,-1.9657710352795268e-16,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,5.039328510036967e-09,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,5.3066639971177665e-09,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,3.9194869572156685e-09,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,5.3066577798688286e-09,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,2.5172459672262448e-08,285.71630859375,294.1499938964844,289.25,288.5382080078125,291.3757019042969,288.8981628417969,285.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.3993133519725234e-08,6.746122757639307e-14,5.3993066018165337e-08,-1.2335267740581912e-07,0.0,0.0,0.0,-3.0407682061195374e-07,60.0,0.4056783318519592,-0.0,-1.9657710352795268e-16,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,1.6156449511584015e-09,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,1.701354612748673e-09,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,1.2566157003846e-09,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,1.7013527253695315e-09,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,8.070471402277235e-09,285.71630859375,294.1499938964844,289.244384765625,288.53271484375,291.3757019042969,288.8981628417969,285.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7500342508469657e-08,2.1821682915507123e-14,1.7500321192187585e-08,-3.985692131891484e-08,0.0,0.0,0.0,-9.851646609604361e-08,60.0,0.372562974691391,-0.0,-2.020595937622276e-17,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,1.6156449511584015e-09,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,1.701354612748673e-09,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,1.2566157003846e-09,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,1.7013527253695315e-09,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,8.070471402277235e-09,285.71630859375,294.1499938964844,289.244384765625,288.53271484375,291.3757019042969,288.8981628417969,285.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7500342508469657e-08,2.1821682915507123e-14,1.7500321192187585e-08,-3.985692131891484e-08,0.0,0.0,0.0,-9.851646609604361e-08,60.0,0.372562974691391,-0.0,-2.020595937622276e-17,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,5.21151066745773e-10,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,5.487980070384424e-10,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,4.0534064993380525e-10,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,5.487973964157782e-10,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,2.603254278810141e-09,285.71630859375,294.1499938964844,289.2362060546875,288.5246887207031,291.3757019042969,288.8981628417969,285.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-5.641598743721943e-09,7.039155499807826e-15,5.641591638294585e-09,-1.2852063413504313e-08,0.0,0.0,0.0,-3.1766830943524844e-08,60.0,0.3437120616436004,-0.0,-2.102397400040809e-18,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,5.21151066745773e-10,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,5.487980070384424e-10,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,4.0534064993380525e-10,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,5.487973964157782e-10,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,2.603254278810141e-09,285.71630859375,294.1499938964844,289.2362060546875,288.5246887207031,291.3757019042969,288.8981628417969,285.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-5.641598743721943e-09,7.039155499807826e-15,5.641591638294585e-09,-1.2852063413504313e-08,0.0,0.0,0.0,-3.1766830943524844e-08,60.0,0.3437120616436004,-0.0,-2.102397400040809e-18,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,3.031732920266705e-10,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,3.192565656284785e-10,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,2.358020168014008e-10,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,3.192562048059955e-10,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,1.5144115961263083e-09,285.71630859375,294.1499938964844,289.231201171875,288.5198059082031,291.3757019042969,288.8981628417969,285.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.283515903618195e-09,4.098220261007689e-15,3.2835119068153062e-09,-7.478366370605727e-09,0.0,0.0,0.0,-1.8480932340025905e-08,60.0,0.3308872580528259,-0.0,-7.114910803825729e-19,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,1.7371701299673248e-10,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,1.8293266901281408e-10,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,1.3511355922979362e-10,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,1.8293246084599701e-10,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,8.67751426270047e-10,285.71630859375,294.1499938964844,289.22564697265625,288.51434326171875,291.3757019042969,288.8981628417969,285.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.888549094886116e-09,2.3572105300128338e-15,1.888546874440067e-09,-4.2961909585415015e-09,0.0,0.0,0.0,-1.0622898116707802e-08,60.0,0.3186650276184082,-0.0,-2.335997082434905e-19,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986083984375,0.0,0.0,5.1424330071991875e-11,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,5.4152380496441666e-11,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,3.9996794071184276e-11,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,5.415231804639653e-11,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69219970703125,0.0,0.0,2.5687488247605467e-10,285.71600341796875,294.1499938964844,289.212890625,288.5018615722656,291.3757629394531,288.8980712890625,285.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.58300961017721e-10,7.0124772442219895e-16,5.58300239372755e-10,-1.2728847975651547e-09,0.0,0.0,0.0,-3.1577656045556073e-09,60.0,0.2951564192771911,-0.0,-2.0470332322903542e-20,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986083984375,0.0,0.0,5.1424330071991875e-11,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,5.4152380496441666e-11,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,3.9996794071184276e-11,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,5.415231804639653e-11,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69219970703125,0.0,0.0,2.5687488247605467e-10,285.71600341796875,294.1499938964844,289.212890625,288.5018615722656,291.3757629394531,288.8980712890625,285.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.58300961017721e-10,7.0124772442219895e-16,5.58300239372755e-10,-1.2728847975651547e-09,0.0,0.0,0.0,-3.1577656045556073e-09,60.0,0.2951564192771911,-0.0,-2.0470332322903542e-20,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,1.688560055668198e-11,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988830566406,0.0,0.0,1.778137879993036e-11,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201232910156,0.0,0.0,1.3133275716947779e-11,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69171142578125,0.0,0.0,1.7781357983248647e-11,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,8.434697384984702e-11,285.7159118652344,294.1499938964844,289.1981506347656,288.4874267578125,291.37579345703125,288.8980407714844,285.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8353309150231917e-10,2.335237807146788e-16,1.835328555799265e-10,-4.1799730343683445e-10,0.0,0.0,0.0,-1.0331859812140463e-09,60.0,0.274457186460495,-0.0,-2.2542551831597068e-21,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,1.688560055668198e-11,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988830566406,0.0,0.0,1.778137879993036e-11,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201232910156,0.0,0.0,1.3133275716947779e-11,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69171142578125,0.0,0.0,1.7781357983248647e-11,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,8.434697384984702e-11,285.7159118652344,294.1499938964844,289.1981506347656,288.4874267578125,291.37579345703125,288.8980407714844,285.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8353309150231917e-10,2.335237807146788e-16,1.835328555799265e-10,-4.1799730343683445e-10,0.0,0.0,0.0,-1.0331859812140463e-09,60.0,0.274457186460495,-0.0,-2.2542551831597068e-21,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,6.907745642853458e-12,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,7.27420033930226e-12,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,5.372704017791996e-12,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,7.2741920993657505e-12,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,3.450557894968398e-11,285.7158508300781,294.1499938964844,289.181640625,288.4712219238281,291.37579345703125,288.8980407714844,285.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.151695902152255e-11,9.503729520527951e-17,7.15168618770079e-11,-1.6592954787952863e-10,0.0,0.0,0.0,-4.0745362639427185e-10,60.0,0.2557333707809448,-0.0,-3.693688843879372e-22,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,6.907745642853458e-12,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,7.27420033930226e-12,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,5.372704017791996e-12,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,7.2741920993657505e-12,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,3.450557894968398e-11,285.7158508300781,294.1499938964844,289.181640625,288.4712219238281,291.37579345703125,288.8980407714844,285.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.151695902152255e-11,9.503729520527951e-17,7.15168618770079e-11,-1.6592954787952863e-10,0.0,0.0,0.0,-4.0745362639427185e-10,60.0,0.2557333707809448,-0.0,-3.693688843879372e-22,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.0467395139833755e-12,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.1553186752704123e-12,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.5919122573967992e-12,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.1553160731851984e-12,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.0223875565595895e-11,285.7158508300781,294.1499938964844,289.1634826660156,288.4534606933594,291.37579345703125,288.8980407714844,285.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4830991429691807e-11,3.479387677683032e-17,2.4830956735222287e-11,-5.423436699736328e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.2386786639690399,-0.0,-3.242744648454322e-23,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.0467395139833755e-12,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.1553186752704123e-12,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.5919122573967992e-12,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.1553160731851984e-12,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.0223875565595895e-11,285.7158508300781,294.1499938964844,289.1634826660156,288.4534606933594,291.37579345703125,288.8980407714844,285.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4830991429691807e-11,3.479387677683032e-17,2.4830956735222287e-11,-5.423436699736328e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.2386786639690399,-0.0,-3.242744648454322e-23,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,1.5350546354875316e-12,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,1.6164889522427006e-12,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.1939341659425449e-12,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,1.6164871090990074e-12,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,7.667907107877792e-12,285.7158508300781,294.1499938964844,289.1539001464844,288.4440612792969,291.37579345703125,288.8980407714844,285.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4320278469981408e-11,-9.247230738742608e-18,1.4320288010960525e-11,-3.352352076491094e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2308587729930877,-0.0,-1.8240437858694656e-23,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,7.675273177437658e-13,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,8.082444761213503e-13,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,5.969670829712725e-13,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,8.082435545495037e-13,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,3.833953553938896e-12,285.7158508300781,294.1499938964844,289.1439514160156,288.434326171875,291.37579345703125,288.8980407714844,285.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.176240496622246e-12,1.5743376219780828e-17,9.176224884110962e-12,-1.9805100268111e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.2233228236436844,-0.0,-4.560109464673664e-24,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,5.116848784958439e-13,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,5.388296688176031e-13,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,3.979780643491998e-13,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,5.388290182962996e-13,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,2.5559688913989746e-12,285.7158508300781,294.1499938964844,289.1231994628906,288.4139709472656,291.37579345703125,288.8980407714844,285.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9208853178096525e-12,9.805497415696484e-18,3.920875343149666e-12,-9.449662406735282e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2088247686624527,-0.0,-2.0267154052839512e-24,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
