time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159480,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,5.116848784958439e-13,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,5.388296688176031e-13,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,3.979780643491998e-13,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,5.388290182962996e-13,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,2.5559688913989746e-12,285.7158508300781,294.1499938964844,289.1231994628906,288.4139709472656,291.37579345703125,288.8980407714844,285.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9208853178096525e-12,9.805497415696484e-18,3.920875343149666e-12,-9.449662406735282e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2088247686624527,-0.0,-2.0267154052839512e-24,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,289.1014099121094,288.39263916015625,291.37579345703125,288.8980407714844,285.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.390127054266832e-12,4.486034967578728e-18,-1.3901314994957392e-12,-7.757007926614823e-13,0.0,0.0,0.0,0.0,60.0,0.195556178689003,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,289.1014099121094,288.39263916015625,291.37579345703125,288.8980407714844,285.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.390127054266832e-12,4.486034967578728e-18,-1.3901314994957392e-12,-7.757007926614823e-13,0.0,0.0,0.0,0.0,60.0,0.195556178689003,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,289.0788269042969,288.3705139160156,291.37579345703125,288.8980407714844,285.1133117675781,0.0,0.0,0.0,0.0,1.0,1.0,1.3344698610029404e-12,3.867622333924896e-18,-1.3344736557105441e-12,9.057758341111944e-13,0.0,0.0,0.0,0.0,60.0,0.1833256632089615,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,289.0788269042969,288.3705139160156,291.37579345703125,288.8980407714844,285.1133117675781,0.0,0.0,0.0,0.0,1.0,1.0,1.3344698610029404e-12,3.867622333924896e-18,-1.3344736557105441e-12,9.057758341111944e-13,0.0,0.0,0.0,0.0,60.0,0.1833256632089615,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,289.0555725097656,288.3477478027344,291.37579345703125,288.8980407714844,285.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3766934640890849e-12,5.908941958305708e-18,1.3766876093973537e-12,-1.7497282919429202e-12,0.0,0.0,0.0,0.0,60.0,0.1720536202192306,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,289.0555725097656,288.3477478027344,291.37579345703125,288.8980407714844,285.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3766934640890849e-12,5.908941958305708e-18,1.3766876093973537e-12,-1.7497282919429202e-12,0.0,0.0,0.0,0.0,60.0,0.1720536202192306,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,-2.55842439247922e-13,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,-2.694148344088016e-13,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,-1.989890321745999e-13,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,-2.694145091481498e-13,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,-1.2779844456994873e-12,285.7158508300781,294.1499938964844,289.0437927246094,288.336181640625,291.37579345703125,288.8980407714844,285.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4323506573529765e-12,5.290528083880957e-18,1.4323454531825486e-12,-6.825161773639858e-14,0.0,0.0,0.0,0.0,60.0,0.1668521016836166,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,289.0318908691406,288.3245544433594,291.37579345703125,288.8980407714844,285.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,1.3344698610029404e-12,3.867622333924896e-18,-1.3344736557105441e-12,9.057758341111944e-13,0.0,0.0,0.0,0.0,60.0,0.1618485450744629,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,289.00799560546875,288.3011169433594,291.37579345703125,288.8980407714844,285.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3766934640890849e-12,5.908941958305708e-18,1.3766876093973537e-12,-1.7497282919429202e-12,0.0,0.0,0.0,0.0,60.0,0.1522435247898101,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,289.00799560546875,288.3011169433594,291.37579345703125,288.8980407714844,285.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3766934640890849e-12,5.908941958305708e-18,1.3766876093973537e-12,-1.7497282919429202e-12,0.0,0.0,0.0,0.0,60.0,0.1522435247898101,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.9840087890625,288.2776184082031,291.37579345703125,288.8980407714844,285.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,1.3344698610029404e-12,3.867622333924896e-18,-1.3344736557105441e-12,9.057758341111944e-13,0.0,0.0,0.0,0.0,60.0,0.1434966772794723,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.9840087890625,288.2776184082031,291.37579345703125,288.8980407714844,285.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,1.3344698610029404e-12,3.867622333924896e-18,-1.3344736557105441e-12,9.057758341111944e-13,0.0,0.0,0.0,0.0,60.0,0.1434966772794723,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,5.116848784958439e-13,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,5.388296688176031e-13,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,3.979780643491998e-13,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,5.388290182962996e-13,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,2.5559688913989746e-12,285.7158508300781,294.1499938964844,288.9601745605469,288.2542724609375,291.37579345703125,288.8980407714844,285.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,4.1012904877790746e-12,2.444715549993069e-18,-4.1012926561834195e-12,1.8798031707623064e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1352552771568298,-0.0,-2.0267154052839512e-24,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,5.116848784958439e-13,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,5.388296688176031e-13,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,3.979780643491998e-13,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,5.388290182962996e-13,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,2.5559688913989746e-12,285.7158508300781,294.1499938964844,288.9601745605469,288.2542724609375,291.37579345703125,288.8980407714844,285.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,4.1012904877790746e-12,2.444715549993069e-18,-4.1012926561834195e-12,1.8798031707623064e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1352552771568298,-0.0,-2.0267154052839512e-24,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,288.9366760253906,288.23126220703125,291.37579345703125,288.8980407714844,285.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3210362708251933e-12,6.527353351188623e-18,1.3210297656121585e-12,-3.4312049729257055e-12,0.0,0.0,0.0,0.0,60.0,0.128543421626091,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,288.9366760253906,288.23126220703125,291.37579345703125,288.8980407714844,285.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3210362708251933e-12,6.527353351188623e-18,1.3210297656121585e-12,-3.4312049729257055e-12,0.0,0.0,0.0,0.0,60.0,0.128543421626091,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,288.9251403808594,288.2199401855469,291.37579345703125,288.8980407714844,285.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3210362708251933e-12,6.527354178369234e-18,1.3210297656121585e-12,-3.4312049729257055e-12,0.0,0.0,0.0,0.0,60.0,0.1246914491057396,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,288.9137268066406,288.208740234375,291.37579345703125,288.8980407714844,285.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3210362708251933e-12,6.52735459195954e-18,1.3210297656121585e-12,-3.4312049729257055e-12,0.0,0.0,0.0,0.0,60.0,0.1209549009799957,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,-2.55842439247922e-13,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,-2.694148344088016e-13,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,-1.989890321745999e-13,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,-2.694145091481498e-13,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,-1.2779844456994873e-12,285.7158508300781,294.1499938964844,288.8914794921875,288.1869506835937,291.37579345703125,288.8980407714844,285.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.08785678918111e-12,7.950261996276826e-18,4.087848982925468e-12,-4.405232255366709e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1137038394808769,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,-2.55842439247922e-13,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,-2.694148344088016e-13,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,-1.989890321745999e-13,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,-2.694145091481498e-13,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,-1.2779844456994873e-12,285.7158508300781,294.1499938964844,288.8914794921875,288.1869506835937,291.37579345703125,288.8980407714844,285.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.08785678918111e-12,7.950261996276826e-18,4.087848982925468e-12,-4.405232255366709e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1137038394808769,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.8701477050781,288.16607666015625,291.37579345703125,288.8980407714844,285.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.3344698610029404e-12,3.86762192033459e-18,-1.3344736557105441e-12,9.057758341111944e-13,0.0,0.0,0.0,0.0,60.0,0.106896199285984,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.8701477050781,288.16607666015625,291.37579345703125,288.8980407714844,285.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.3344698610029404e-12,3.86762192033459e-18,-1.3344736557105441e-12,9.057758341111944e-13,0.0,0.0,0.0,0.0,60.0,0.106896199285984,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,288.8499450683594,288.1462707519531,291.37579345703125,288.8980407714844,285.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,1.390127054266832e-12,4.486034967578728e-18,-1.3901314994957392e-12,-7.757007926614823e-13,0.0,0.0,0.0,0.0,60.0,0.1004867330193519,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,288.8499450683594,288.1462707519531,291.37579345703125,288.8980407714844,285.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,1.390127054266832e-12,4.486034967578728e-18,-1.3901314994957392e-12,-7.757007926614823e-13,0.0,0.0,0.0,0.0,60.0,0.1004867330193519,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.8310241699219,288.12774658203125,291.37579345703125,288.8980407714844,285.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,1.3344698610029404e-12,3.86762192033459e-18,-1.3344736557105441e-12,9.057758341111944e-13,0.0,0.0,0.0,0.0,60.0,0.0944407954812049,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.8310241699219,288.12774658203125,291.37579345703125,288.8980407714844,285.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,1.3344698610029404e-12,3.86762192033459e-18,-1.3344736557105441e-12,9.057758341111944e-13,0.0,0.0,0.0,0.0,60.0,0.0944407954812049,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.8221435546875,288.1190185546875,291.37579345703125,288.8980407714844,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.3344698610029404e-12,3.86762192033459e-18,-1.3344736557105441e-12,9.057758341111944e-13,0.0,0.0,0.0,0.0,60.0,0.0915941521525383,-0.0,-1.401298464324817e-45,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,288.8136291503906,288.1106872558594,291.37579345703125,288.8980407714844,285.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,4.045633186094966e-12,1.826302295953779e-18,-4.045634920818442e-12,3.561279960165309e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0888208597898483,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.79791259765625,288.0953063964844,291.37579345703125,288.8980407714844,285.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,1.3344698610029404e-12,3.86762192033459e-18,-1.3344736557105441e-12,9.057758341111944e-13,0.0,0.0,0.0,0.0,60.0,0.0834448710083961,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.79791259765625,288.0953063964844,291.37579345703125,288.8980407714844,285.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,1.3344698610029404e-12,3.86762192033459e-18,-1.3344736557105441e-12,9.057758341111944e-13,0.0,0.0,0.0,0.0,60.0,0.0834448710083961,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.7840881347656,288.0817565917969,291.37579345703125,288.8980407714844,285.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,1.3344698610029404e-12,3.86762192033459e-18,-1.3344736557105441e-12,9.057758341111944e-13,0.0,0.0,0.0,0.0,60.0,0.0784011706709861,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.7840881347656,288.0817565917969,291.37579345703125,288.8980407714844,285.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,1.3344698610029404e-12,3.86762192033459e-18,-1.3344736557105441e-12,9.057758341111944e-13,0.0,0.0,0.0,0.0,60.0,0.0784011706709861,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.7723388671875,288.0702209472656,291.37579345703125,288.8980407714844,285.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3766934640890849e-12,5.9089415447154025e-18,1.3766876093973537e-12,-1.7497282919429202e-12,0.0,0.0,0.0,0.0,60.0,0.073656752705574,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.7723388671875,288.0702209472656,291.37579345703125,288.8980407714844,285.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3766934640890849e-12,5.9089415447154025e-18,1.3766876093973537e-12,-1.7497282919429202e-12,0.0,0.0,0.0,0.0,60.0,0.073656752705574,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,288.7628479003906,288.0609436035156,291.37579345703125,288.8980407714844,285.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3210362708251933e-12,6.527355005549846e-18,1.3210297656121585e-12,-3.4312049729257055e-12,0.0,0.0,0.0,0.0,60.0,0.0692040100693702,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,288.7628479003906,288.0609436035156,291.37579345703125,288.8980407714844,285.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3210362708251933e-12,6.527355005549846e-18,1.3210297656121585e-12,-3.4312049729257055e-12,0.0,0.0,0.0,0.0,60.0,0.0692040100693702,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,288.759033203125,288.05718994140625,291.37579345703125,288.8980407714844,285.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,1.390127054266832e-12,4.486036208349648e-18,-1.3901314994957392e-12,-7.757007926614823e-13,0.0,0.0,0.0,0.0,60.0,0.0671087428927421,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.7558288574219,288.0540771484375,291.37579345703125,288.8980407714844,285.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.3344698610029404e-12,3.867623574695815e-18,-1.3344736557105441e-12,9.057758341111944e-13,0.0,0.0,0.0,0.0,60.0,0.0650760605931282,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,288.7514953613281,288.0498352050781,291.37579345703125,288.8980407714844,285.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.390127054266832e-12,4.486036621939953e-18,-1.3901314994957392e-12,-7.757007926614823e-13,0.0,0.0,0.0,0.0,60.0,0.0611123964190483,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
