time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161880,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,288.7514953613281,288.0498352050781,291.37579345703125,288.8980407714844,285.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.390127054266832e-12,4.486036621939953e-18,-1.3901314994957392e-12,-7.757007926614823e-13,0.0,0.0,0.0,0.0,60.0,0.0611123964190483,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.75,288.0483703613281,291.37579345703125,288.8980407714844,285.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3766934640890849e-12,5.908943612666933e-18,1.3766876093973537e-12,-1.7497282919429202e-12,0.0,0.0,0.0,0.0,60.0,0.0574064403772354,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.75,288.0483703613281,291.37579345703125,288.8980407714844,285.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3766934640890849e-12,5.908943612666933e-18,1.3766876093973537e-12,-1.7497282919429202e-12,0.0,0.0,0.0,0.0,60.0,0.0574064403772354,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.7506103515625,288.0489501953125,291.37579345703125,288.8980407714844,285.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.032199487497001e-12,8.568676284291883e-18,4.03219124756049e-12,-6.086708827929277e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0539405383169651,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.7506103515625,288.0489501953125,291.37579345703125,288.8980407714844,285.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.032199487497001e-12,8.568676284291883e-18,4.03219124756049e-12,-6.086708827929277e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0539405383169651,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.75250244140625,288.0508117675781,291.37579345703125,288.8980407714844,285.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.032199487497001e-12,8.568677938653108e-18,4.03219124756049e-12,-6.086708827929277e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.050733532756567,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.75250244140625,288.0508117675781,291.37579345703125,288.8980407714844,285.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.032199487497001e-12,8.568677938653108e-18,4.03219124756049e-12,-6.086708827929277e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.050733532756567,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,288.75396728515625,288.05224609375,291.37579345703125,288.8980407714844,285.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,1.390127054266832e-12,4.486037862710873e-18,-1.3901314994957392e-12,-7.757007926614823e-13,0.0,0.0,0.0,0.0,60.0,0.0492296740412712,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.7558288574219,288.0540466308594,291.37579345703125,288.8980407714844,285.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,1.3344698610029404e-12,3.867625642647346e-18,-1.3344736557105441e-12,9.057758341111944e-13,0.0,0.0,0.0,0.0,60.0,0.0477730967104435,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,288.7606811523437,288.0588073730469,291.37579345703125,288.8980407714844,285.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3210362708251933e-12,6.5273587278626025e-18,1.3210297656121585e-12,-3.4312049729257055e-12,0.0,0.0,0.0,0.0,60.0,0.0449259430170059,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,288.7606811523437,288.0588073730469,291.37579345703125,288.8980407714844,285.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3210362708251933e-12,6.5273587278626025e-18,1.3210297656121585e-12,-3.4312049729257055e-12,0.0,0.0,0.0,0.0,60.0,0.0449259430170059,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,288.7672119140625,288.0652160644531,291.37579345703125,288.8980407714844,285.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3210362708251933e-12,6.5273587278626025e-18,1.3210297656121585e-12,-3.4312049729257055e-12,0.0,0.0,0.0,0.0,60.0,0.0422563776373863,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,288.7672119140625,288.0652160644531,291.37579345703125,288.8980407714844,285.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3210362708251933e-12,6.5273587278626025e-18,1.3210297656121585e-12,-3.4312049729257055e-12,0.0,0.0,0.0,0.0,60.0,0.0422563776373863,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.7713317871094,288.0692443847656,291.37579345703125,288.8980407714844,285.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-4.032199487497001e-12,8.568677938653108e-18,4.03219124756049e-12,-6.086708827929277e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0409553684294223,-0.0,-2.020759449911533e-35,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,-2.55842439247922e-13,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,-2.694148344088016e-13,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,-1.989890321745999e-13,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,-2.694145091481498e-13,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,-1.2779844456994873e-12,285.7158508300781,294.1499938964844,288.77557373046875,288.0733947753906,291.37579345703125,288.8980407714844,285.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.08785678918111e-12,7.950264477818664e-18,4.087848982925468e-12,-4.405232255366709e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0397545509040355,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.78582763671875,288.0834655761719,291.37579345703125,288.8980407714844,285.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3766934640890849e-12,5.908944026257239e-18,1.3766876093973537e-12,-1.7497282919429202e-12,0.0,0.0,0.0,0.0,60.0,0.0373802334070205,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.78582763671875,288.0834655761719,291.37579345703125,288.8980407714844,285.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3766934640890849e-12,5.908944026257239e-18,1.3766876093973537e-12,-1.7497282919429202e-12,0.0,0.0,0.0,0.0,60.0,0.0373802334070205,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.791748046875,288.0892639160156,291.37579345703125,288.8980407714844,285.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3766934640890849e-12,5.908943612666933e-18,1.3766876093973537e-12,-1.7497282919429202e-12,0.0,0.0,0.0,0.0,60.0,0.0362634360790252,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,288.7981872558594,288.0955505371094,291.37579345703125,288.8980407714844,285.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,1.390127054266832e-12,4.486036621939953e-18,-1.3901314994957392e-12,-7.757007926614823e-13,0.0,0.0,0.0,0.0,60.0,0.0351754017174243,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,288.8127136230469,288.1097717285156,291.37579345703125,288.8980407714844,285.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.390127054266832e-12,4.486037035530259e-18,-1.3901314994957392e-12,-7.757007926614823e-13,0.0,0.0,0.0,0.0,60.0,0.033059973269701,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,288.8127136230469,288.1097717285156,291.37579345703125,288.8980407714844,285.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.390127054266832e-12,4.486037035530259e-18,-1.3901314994957392e-12,-7.757007926614823e-13,0.0,0.0,0.0,0.0,60.0,0.033059973269701,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.8295288085937,288.12628173828125,291.37579345703125,288.8980407714844,285.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3766934640890849e-12,5.908943199076628e-18,1.3766876093973537e-12,-1.7497282919429202e-12,0.0,0.0,0.0,0.0,60.0,0.031081261113286,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.8295288085937,288.12628173828125,291.37579345703125,288.8980407714844,285.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3766934640890849e-12,5.908943199076628e-18,1.3766876093973537e-12,-1.7497282919429202e-12,0.0,0.0,0.0,0.0,60.0,0.031081261113286,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.84881591796875,288.1451721191406,291.37579345703125,288.8980407714844,285.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,1.3344698610029404e-12,3.867623574695815e-18,-1.3344736557105441e-12,9.057758341111944e-13,0.0,0.0,0.0,0.0,60.0,0.0292243398725986,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.84881591796875,288.1451721191406,291.37579345703125,288.8980407714844,285.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,1.3344698610029404e-12,3.867623574695815e-18,-1.3344736557105441e-12,9.057758341111944e-13,0.0,0.0,0.0,0.0,60.0,0.0292243398725986,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,288.8706970214844,288.1665954589844,291.37579345703125,288.8980407714844,285.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,1.390127054266832e-12,4.486036621939953e-18,-1.3901314994957392e-12,-7.757007926614823e-13,0.0,0.0,0.0,0.0,60.0,0.0274778511375188,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,288.8706970214844,288.1665954589844,291.37579345703125,288.8980407714844,285.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,1.390127054266832e-12,4.486036621939953e-18,-1.3901314994957392e-12,-7.757007926614823e-13,0.0,0.0,0.0,0.0,60.0,0.0274778511375188,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,5.116848784958439e-13,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,5.388296688176031e-13,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,3.979780643491998e-13,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,5.388290182962996e-13,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,2.5559688913989746e-12,285.7158508300781,294.1499938964844,288.88262939453125,288.17828369140625,291.37579345703125,288.8980407714844,285.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.4457842475307237e-12,5.1044517371356224e-18,-1.4457893432809345e-12,-2.4571774736442675e-12,0.0,0.0,0.0,0.0,60.0,0.0266611278057098,-0.0,-2.0267154052839512e-24,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,5.116848784958439e-13,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,5.388296688176031e-13,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,3.979780643491998e-13,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,5.388290182962996e-13,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,2.5559688913989746e-12,285.7158508300781,294.1499938964844,288.8952331542969,288.1906433105469,291.37579345703125,288.8980407714844,285.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,4.1012904877790746e-12,2.4447192723058256e-18,-4.1012926561834195e-12,1.8798031707623064e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0258554127067327,-0.0,-2.0267154052839512e-24,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,288.9226379394531,288.2174987792969,291.37579345703125,288.8980407714844,285.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3210362708251933e-12,6.527359555043215e-18,1.3210297656121585e-12,-3.4312049729257055e-12,0.0,0.0,0.0,0.0,60.0,0.0243138670921325,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,288.9226379394531,288.2174987792969,291.37579345703125,288.8980407714844,285.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3210362708251933e-12,6.527359555043215e-18,1.3210297656121585e-12,-3.4312049729257055e-12,0.0,0.0,0.0,0.0,60.0,0.0243138670921325,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.9529724121094,288.2472229003906,291.37579345703125,288.8980407714844,285.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-4.032199487497001e-12,8.568679593014333e-18,4.03219124756049e-12,-6.086708827929277e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0228468012064695,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.9529724121094,288.2472229003906,291.37579345703125,288.8980407714844,285.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-4.032199487497001e-12,8.568679593014333e-18,4.03219124756049e-12,-6.086708827929277e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0228468012064695,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,288.97265625,288.2664794921875,291.37579345703125,288.8980407714844,285.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.032199487497001e-12,8.568679593014333e-18,4.03219124756049e-12,-6.086708827929277e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0220180470496416,-0.0,-7.11289278397977e-35,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,-2.55842439247922e-13,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,-2.694148344088016e-13,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,-1.989890321745999e-13,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,-2.694145091481498e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,-1.2779844456994873e-12,285.7158508300781,294.1499938964844,288.9864196777344,288.27996826171875,291.37579345703125,288.89801025390625,285.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.08785678918111e-12,7.950266959360501e-18,4.087848982925468e-12,-4.405232255366709e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0214655864983797,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,289.0230407714844,288.3158569335937,291.37579345703125,288.89801025390625,285.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3766934640890849e-12,5.9089473349796896e-18,1.3766876093973537e-12,-1.7497282919429202e-12,0.0,0.0,0.0,0.0,60.0,0.0201695468276739,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,289.0230407714844,288.3158569335937,291.37579345703125,288.89801025390625,285.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3766934640890849e-12,5.9089473349796896e-18,1.3766876093973537e-12,-1.7497282919429202e-12,0.0,0.0,0.0,0.0,60.0,0.0201695468276739,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,289.0426025390625,288.33502197265625,291.37579345703125,288.89801025390625,285.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,1.3344698610029404e-12,3.8676272970085714e-18,-1.3344736557105441e-12,9.057758341111944e-13,0.0,0.0,0.0,0.0,60.0,0.0195608679205179,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,289.0630187988281,288.35504150390625,291.37579345703125,288.89801025390625,285.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3766934640890849e-12,5.908946921389383e-18,1.3766876093973537e-12,-1.7497282919429202e-12,0.0,0.0,0.0,0.0,60.0,0.0189678873866796,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,289.1064758300781,288.3976135253906,291.37579345703125,288.89801025390625,285.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,1.390127054266832e-12,4.4860403442527095e-18,-1.3901314994957392e-12,-7.757007926614823e-13,0.0,0.0,0.0,0.0,60.0,0.0178190898150205,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
