time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164280,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,289.1064758300781,288.3976135253906,291.37579345703125,288.89801025390625,285.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,1.390127054266832e-12,4.4860403442527095e-18,-1.3901314994957392e-12,-7.757007926614823e-13,0.0,0.0,0.0,0.0,60.0,0.0178190898150205,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,289.1535339355469,288.4436950683594,291.37579345703125,288.89801025390625,285.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,1.390127054266832e-12,4.486039930662403e-18,-1.3901314994957392e-12,-7.757007926614823e-13,0.0,0.0,0.0,0.0,60.0,0.0167420096695423,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,289.1535339355469,288.4436950683594,291.37579345703125,288.89801025390625,285.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,1.390127054266832e-12,4.486039930662403e-18,-1.3901314994957392e-12,-7.757007926614823e-13,0.0,0.0,0.0,0.0,60.0,0.0167420096695423,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,289.2043151855469,288.4934387207031,291.37579345703125,288.89801025390625,285.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,1.390127054266832e-12,4.486039930662403e-18,-1.3901314994957392e-12,-7.757007926614823e-13,0.0,0.0,0.0,0.0,60.0,0.0157304219901561,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,289.2043151855469,288.4934387207031,291.37579345703125,288.89801025390625,285.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,1.390127054266832e-12,4.486039930662403e-18,-1.3901314994957392e-12,-7.757007926614823e-13,0.0,0.0,0.0,0.0,60.0,0.0157304219901561,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,289.2589111328125,288.5469665527344,291.37579345703125,288.89801025390625,285.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,1.3344698610029404e-12,3.8676272970085714e-18,-1.3344736557105441e-12,9.057758341111944e-13,0.0,0.0,0.0,0.0,60.0,0.0147797409445047,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,289.2589111328125,288.5469665527344,291.37579345703125,288.89801025390625,285.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,1.3344698610029404e-12,3.8676272970085714e-18,-1.3344736557105441e-12,9.057758341111944e-13,0.0,0.0,0.0,0.0,60.0,0.0147797409445047,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,289.2877197265625,288.5751647949219,291.37579345703125,288.89801025390625,285.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3766934640890849e-12,5.908946921389383e-18,1.3766876093973537e-12,-1.7497282919429202e-12,0.0,0.0,0.0,0.0,60.0,0.0143329119309782,-0.0,-1.401298464324817e-45,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,289.3175354003906,288.6043701171875,291.37579345703125,288.89801025390625,285.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3766934640890849e-12,5.908946507799077e-18,1.3766876093973537e-12,-1.7497282919429202e-12,0.0,0.0,0.0,0.0,60.0,0.0138976601883769,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,289.3802490234375,288.6658020019531,291.37579345703125,288.89801025390625,285.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-4.032199487497001e-12,8.568679593014333e-18,4.03219124756049e-12,-6.086708827929277e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0130550134927034,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,289.3802490234375,288.6658020019531,291.37579345703125,288.89801025390625,285.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-4.032199487497001e-12,8.568679593014333e-18,4.03219124756049e-12,-6.086708827929277e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0130550134927034,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,289.4472045898437,288.7314147949219,291.37579345703125,288.89801025390625,285.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,1.3344698610029404e-12,3.8676272970085714e-18,-1.3344736557105441e-12,9.057758341111944e-13,0.0,0.0,0.0,0.0,60.0,0.0122637636959552,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,289.4472045898437,288.7314147949219,291.37579345703125,288.89801025390625,285.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,1.3344698610029404e-12,3.8676272970085714e-18,-1.3344736557105441e-12,9.057758341111944e-13,0.0,0.0,0.0,0.0,60.0,0.0122637636959552,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,289.4952087402344,288.7784423828125,291.37579345703125,288.89801025390625,285.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,1.390127054266832e-12,4.4860403442527095e-18,-1.3901314994957392e-12,-7.757007926614823e-13,0.0,0.0,0.0,0.0,60.0,0.0117636658251285,-0.0,-5.066679058759279e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,289.5185241699219,288.80126953125,291.37579345703125,288.89801025390625,285.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.390127054266832e-12,4.4860403442527095e-18,-1.3901314994957392e-12,-7.757007926614823e-13,0.0,0.0,0.0,0.0,60.0,0.0115283448249101,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,289.5943298339844,288.87554931640625,291.37579345703125,288.89801025390625,285.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3766934640890849e-12,5.908946921389383e-18,1.3766876093973537e-12,-1.7497282919429202e-12,0.0,0.0,0.0,0.0,60.0,0.0108268363401293,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,289.5943298339844,288.87554931640625,291.37579345703125,288.89801025390625,285.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3766934640890849e-12,5.908946921389383e-18,1.3766876093973537e-12,-1.7497282919429202e-12,0.0,0.0,0.0,0.0,60.0,0.0108268363401293,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,289.63397216796875,288.9143981933594,291.37579345703125,288.89801025390625,285.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,1.3344698610029404e-12,3.867626883418265e-18,-1.3344736557105441e-12,9.057758341111944e-13,0.0,0.0,0.0,0.0,60.0,0.010497978888452,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0,285.7158508300781,294.1499938964844,289.6747741699219,288.954345703125,291.37579345703125,288.89801025390625,285.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,1.3344698610029404e-12,3.8676272970085714e-18,-1.3344736557105441e-12,9.057758341111944e-13,0.0,0.0,0.0,0.0,60.0,0.0101775014773011,-0.0,-0.0,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,289.75994873046875,289.0378112792969,291.37579345703125,288.89801025390625,285.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3210362708251933e-12,6.527359968633521e-18,1.3210297656121585e-12,-3.4312049729257055e-12,0.0,0.0,0.0,0.0,60.0,0.0095609631389379,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,2.55842439247922e-13,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,2.694148344088016e-13,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,1.989890321745999e-13,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,2.694145091481498e-13,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,1.2779844456994873e-12,285.7158508300781,294.1499938964844,289.75994873046875,289.0378112792969,291.37579345703125,288.89801025390625,285.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3210362708251933e-12,6.527359968633521e-18,1.3210297656121585e-12,-3.4312049729257055e-12,0.0,0.0,0.0,0.0,60.0,0.0095609631389379,-0.0,-5.066788513209878e-25,0.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.0,0.050000000745058,0.0,298.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.050000000745058,0.0,298.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.050000000745058,0.0,298.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.050000000745058,0.0,298.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.050000000745058,0.0,285.7158508300781,290.2820129394531,289.8500061035156,289.12603759765625,291.37579345703125,288.89801025390625,285.13690185546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.3766934640890849e-12,5.908946507799077e-18,1.3766876093973537e-12,-1.7497282919429202e-12,0.0,0.0,0.0,0.0,60.0,0.0089821303263306,-0.0,-0.0,1.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.0,0.050000000745058,0.0,298.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.050000000745058,0.0,298.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.050000000745058,0.0,298.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.050000000745058,0.0,298.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.050000000745058,0.0,285.7158508300781,290.2820129394531,289.8500061035156,289.12603759765625,291.37579345703125,288.89801025390625,285.13690185546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.3766934640890849e-12,5.908946507799077e-18,1.3766876093973537e-12,-1.7497282919429202e-12,0.0,0.0,0.0,0.0,60.0,0.0089821303263306,-0.0,-0.0,1.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245849609375,0.6688417792320251,0.050000000745058,0.0406492613255977,298.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246765136719,0.6688417792320251,0.050000000745058,0.0428056418895721,298.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32916259765625,0.6688417792320251,0.050000000745058,0.0316161066293716,298.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.6688417792320251,0.050000000745058,0.0428056344389915,298.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232421875,0.6688417792320251,0.050000000745058,0.2030514180660247,285.2759094238281,290.22418212890625,289.8966369628906,289.1712646484375,295.45733642578125,296.5616149902344,285.3150329589844,1.0,0.1010420843958854,0.0817477628588676,0.0817477628588676,1.0,1.0,-0.433135449886322,0.000446421909146,0.4326890110969543,-0.1315702199935913,0.0,0.0,0.0,8.025147438049316,60.0,1334.0692138671875,0.0,10.58709716796875,1.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.7308369278907776,0.050000000745058,0.0450701080262661,298.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.7308369278907776,0.050000000745058,0.0474609918892383,298.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8523864746094,0.7308369278907776,0.050000000745058,0.0350545272231102,298.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521423339844,0.7308369278907776,0.050000000745058,0.0474609918892383,298.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521423339844,0.7308369278907776,0.050000000745058,0.2251345068216323,285.9434509277344,290.1654663085937,289.9440002441406,289.2161865234375,295.9820861816406,298.49005126953125,286.6570129394531,1.0,0.1023589372634887,0.1634955257177353,0.1634955257177353,1.0,1.0,-0.4801459312438965,0.0165576860308647,0.4635882377624511,-0.1269037574529647,0.0,0.0,0.0,6.894299030303955,60.0,2699.211181640625,0.0,11.986891746520996,1.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.21124267578125,0.7129825949668884,0.050000000745058,0.0452167093753814,298.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21124267578125,0.7129825949668884,0.050000000745058,0.0476153716444969,298.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.21124267578125,0.7129825949668884,0.050000000745058,0.0351685509085655,298.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21124267578125,0.7129825949668884,0.050000000745058,0.0476153716444969,298.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21124267578125,0.7129825949668884,0.050000000745058,0.225866824388504,288.30694580078125,290.04547119140625,290.0407409667969,289.30523681640625,296.0140075683594,298.5657653808594,288.7385559082031,1.0,0.1049148812890052,0.3269910514354706,0.3269910514354706,1.0,1.0,-0.4817933738231659,0.0611687079071998,0.4206246733665466,-0.0829177498817443,0.0,0.0,0.0,7.621519088745117,60.0,2622.98388671875,0.0,12.650927543640137,1.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.21124267578125,0.7129825949668884,0.050000000745058,0.0452167093753814,298.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21124267578125,0.7129825949668884,0.050000000745058,0.0476153716444969,298.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.21124267578125,0.7129825949668884,0.050000000745058,0.0351685509085655,298.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21124267578125,0.7129825949668884,0.050000000745058,0.0476153716444969,298.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21124267578125,0.7129825949668884,0.050000000745058,0.225866824388504,288.30694580078125,290.04547119140625,290.0407409667969,289.30523681640625,296.0140075683594,298.5657653808594,288.7385559082031,1.0,0.1049148812890052,0.3269910514354706,0.3269910514354706,1.0,1.0,-0.4817933738231659,0.0611687079071998,0.4206246733665466,-0.0829177498817443,0.0,0.0,0.0,7.621519088745117,60.0,2622.98388671875,0.0,12.650927543640137,1.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0289306640625,0.7033307552337646,0.050000000745058,0.0452316552400589,298.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0289306640625,0.7033307552337646,0.050000000745058,0.0476311109960079,298.68609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0289306640625,0.7033307552337646,0.050000000745058,0.035180177539587,298.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0289306640625,0.7033307552337646,0.050000000745058,0.0476311109960079,298.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0289306640625,0.7033307552337646,0.050000000745058,0.2259414792060852,289.1069030761719,289.9842529296875,290.0901184082031,289.3493347167969,296.0566101074219,298.610107421875,289.484619140625,1.0,0.1061777994036674,0.4087388217449188,0.4087388217449188,1.0,1.0,-0.481953501701355,0.0988048613071441,0.3831486403942108,-0.0454915203154087,0.0,0.0,0.0,8.01617431640625,60.0,2390.215087890625,0.0,12.970973014831545,1.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7536315917969,0.694172203540802,0.050000000745058,0.0452464409172534,298.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7536315917969,0.694172203540802,0.050000000745058,0.0476466827094554,298.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7536315917969,0.694172203540802,0.050000000745058,0.0351916775107383,298.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7536315917969,0.694172203540802,0.050000000745058,0.0476466827094554,298.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7536315917969,0.694172203540802,0.050000000745058,0.2260153442621231,289.82403564453125,289.9222717285156,290.1401062011719,289.3931884765625,296.01348876953125,298.6124572753906,290.1716003417969,1.0,0.107430949807167,0.526991069316864,0.526991069316864,0.998523473739624,1.0,-0.4821104109287262,0.1530237793922424,0.3290866315364837,0.0084487963467836,0.0,0.0,0.0,8.418856620788574,60.0,2154.943115234375,0.0,13.292874336242676,1.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5024719238281,0.6845234632492065,0.050000000745058,0.0452634431421756,298.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5024719238281,0.6845234632492065,0.050000000745058,0.0476645827293396,298.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5024719238281,0.6845234632492065,0.050000000745058,0.0352048985660076,298.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5024719238281,0.6845234632492065,0.050000000745058,0.0476645827293396,298.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5024719238281,0.6845234632492065,0.050000000745058,0.2261002659797668,290.5636291503906,289.8495178222656,290.1987609863281,289.443603515625,295.334228515625,298.5725402832031,290.8498229980469,1.0,0.1088703051209449,0.6639739274978638,0.6639739274978638,0.9968130588531494,1.0,-0.4822913110256195,0.1918087750673294,0.2904825210571289,0.0470203422009944,0.0,0.0,0.0,8.87854290008545,60.0,1764.5672607421875,-0.0,13.668044090270996,1.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9532165527344,0.6781010031700134,0.050000000745058,0.0452757105231285,298.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9532165527344,0.6781010031700134,0.050000000745058,0.0476775057613849,298.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9532165527344,0.6781010031700134,0.050000000745058,0.0352144427597522,298.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9532165527344,0.6781010031700134,0.050000000745058,0.0476775057613849,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9532165527344,0.6781010031700134,0.050000000745058,0.2261615544557571,291.0043334960937,289.7960510253906,290.24188232421875,289.47998046875,295.0764465332031,298.53814697265625,291.2410583496094,1.0,0.1099081709980964,0.7634955048561096,0.7634955048561096,0.995570421218872,1.0,-0.4824219048023224,0.2032462209463119,0.2791756987571716,0.0583761520683765,0.0,0.0,0.0,9.208148956298828,60.0,1499.8843994140625,-0.0,13.94224452972412,1.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.52996826171875,0.6688797473907471,0.050000000745058,0.0452949292957782,298.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.52996826171875,0.6688797473907471,0.050000000745058,0.0476977415382862,298.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.52996826171875,0.6688797473907471,0.050000000745058,0.0352293886244297,298.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.52996826171875,0.6688797473907471,0.050000000745058,0.0476977415382862,298.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.52996826171875,0.6688797473907471,0.050000000745058,0.2262575477361679,291.5710754394531,289.7113952636719,290.3101806640625,289.5365600585937,294.9439697265625,298.49969482421875,291.77203369140625,1.0,0.1115194112062454,0.9193009734153748,0.9193009734153748,0.9936250448226928,1.0,-0.4826267659664154,0.2096881717443466,0.27293860912323,0.0647394731640815,0.0,0.0,0.0,9.722872734069824,60.0,1207.5787353515625,-0.0,14.374205589294434,1.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7963562011719,0.6644614934921265,0.050000000745058,0.0453049167990684,298.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7963562011719,0.6644614934921265,0.050000000745058,0.0477082580327987,298.6375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7963562011719,0.6644614934921265,0.050000000745058,0.0352371558547019,298.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7963562011719,0.6644614934921265,0.050000000745058,0.0477082580327987,298.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7963562011719,0.6644614934921265,0.050000000745058,0.2263074368238449,291.8348388671875,289.6670837402344,290.3459167480469,289.5656433105469,294.9259338378906,298.4861755371094,292.02447509765625,1.0,0.1123474091291427,1.0,1.0,0.9926174283027648,1.0,-0.4827331900596618,0.2109416872262954,0.2717914879322052,0.065961368381977,0.0,0.0,0.0,9.99006462097168,60.0,1095.875244140625,-0.0,14.599209785461426,1.0,281.6349182128906,283.7127380371094,293.773681640625,295.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.638380858461075e-22,3.8191904292305375e-22,3.819190176795048e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.240478515625,0.6554791331291199,0.050000000745058,0.0453270748257637,298.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.240478515625,0.6554791331291199,0.050000000745058,0.0477315932512283,298.62811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.240478515625,0.6554791331291199,0.050000000745058,0.0352543927729129,298.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.240478515625,0.6554791331291199,0.050000000745058,0.0477315932512283,298.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.240478515625,0.6554791331291199,0.050000000745058,0.2264181226491928,289.9322509765625,289.5673217773437,290.42633056640625,289.6299743652344,294.75445556640625,298.4645690917969,287.80615234375,1.0,0.1141759008169174,1.0,1.0,0.690861701965332,1.0,-0.4829692542552948,0.2272315919399261,0.2557376325130462,0.0821184813976287,0.7663750052452087,0.7663750052452087,0.0,10.584677696228027,60.0,10385.013671875,-0.0,15.103443145751951,1.0,282.13092041015625,288.0121459960937,295.00665283203125,296.1259460449219,293.1499938964844,293.1499938964844,283.1499938964844,1544.1744384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3275787234306335,1.0,0.0,0.0,0.817396879196167,0.8173992037773132,4.9676263103037854e-08,4.256148338317871,4.256138324737549,9.86906889011152e-06,0.0,0.0,-0.0,5082.47412109375,0.0,17.13841438293457,1894.0787353515625,0.0,159.78076171875,0.2090112417936325,1.0,0.0,3.0,1.0,0.0
18166320,298.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4295349121094,0.652915894985199,0.050000000745058,0.0453339144587516,298.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4295349121094,0.652915894985199,0.050000000745058,0.0477387942373752,298.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4295349121094,0.652915894985199,0.050000000745058,0.0352597124874591,298.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4295349121094,0.652915894985199,0.050000000745058,0.0477387942373752,298.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4295349121094,0.652915894985199,0.050000000745058,0.2264522910118103,288.07000732421875,289.1657409667969,290.45196533203125,289.650146484375,294.5035705566406,298.4549560546875,286.5784912109375,1.0,0.1147487983107566,1.0,1.0,0.59557044506073,1.0,-0.4830420613288879,0.2486653327941894,0.2343767434358596,0.1034357398748397,5.551115123125783e-17,5.551115123125783e-17,0.0,10.77037525177002,48.0,5374.60302734375,-0.0,15.2634916305542,1.0,282.287841796875,286.23016357421875,294.86328125,295.9140014648437,293.1499938964844,293.1499938964844,283.1499938964844,13706.6494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225689172744751,1.0,0.0,0.0,0.3063805103302002,0.3064062893390655,6.936530461132406e-09,4.264034271240234,4.264024257659912,9.802050044527276e-06,0.0,0.0,-0.0,1540.120361328125,0.0,9.700406074523926,1895.1790771484373,0.0,317.3581848144531,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166380,298.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01043701171875,0.6457384824752808,0.050000000745058,0.0453544668853282,298.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.01043701171875,0.6457384824752808,0.050000000745058,0.0477604381740093,298.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01043701171875,0.6457384824752808,0.050000000745058,0.0352756977081298,298.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01043701171875,0.6457384824752808,0.050000000745058,0.0477604381740093,298.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01043701171875,0.6457384824752808,0.050000000745058,0.2265549600124359,287.05517578125,288.68365478515625,290.5599365234375,289.7334289550781,291.3965759277344,298.4048156738281,287.3434753417969,1.0,0.1165356561541557,1.0,1.0,0.1985234767198562,1.0,-0.4832612574100494,0.448505163192749,0.0347560718655586,0.3022884130477905,5.551115123125783e-17,5.551115123125783e-17,0.0,11.347783088684082,36.0,2471.13134765625,-0.0,15.784244537353516,1.0,282.332763671875,286.2243957519531,292.9676513671875,293.4565124511719,293.1499938964844,293.1499938964844,283.1499938964844,15982.5556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649857878684997,1.0,0.0,0.0,1.3984464203531388e-05,0.3524172902107239,2.651902948538204e-13,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3.636859764810652e-05,0.0,11.86532974243164,1895.43701171875,0.0,410.3565979003906,0.2154180407524109,1.0,0.0,3.0,1.0,0.0
18166440,298.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01043701171875,0.6457384824752808,0.050000000745058,0.0453544668853282,298.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.01043701171875,0.6457384824752808,0.050000000745058,0.0477604381740093,298.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01043701171875,0.6457384824752808,0.050000000745058,0.0352756977081298,298.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01043701171875,0.6457384824752808,0.050000000745058,0.0477604381740093,298.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01043701171875,0.6457384824752808,0.050000000745058,0.2265549600124359,287.05517578125,288.68365478515625,290.5599365234375,289.7334289550781,291.3965759277344,298.4048156738281,287.3434753417969,1.0,0.1165356561541557,1.0,1.0,0.1985234767198562,1.0,-0.4832612574100494,0.448505163192749,0.0347560718655586,0.3022884130477905,5.551115123125783e-17,5.551115123125783e-17,0.0,11.347783088684082,36.0,2471.13134765625,-0.0,15.784244537353516,1.0,282.332763671875,286.2243957519531,292.9676513671875,293.4565124511719,293.1499938964844,293.1499938964844,283.1499938964844,15982.5556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649857878684997,1.0,0.0,0.0,1.3984464203531388e-05,0.3524172902107239,2.651902948538204e-13,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3.636859764810652e-05,0.0,11.86532974243164,1895.43701171875,0.0,410.3565979003906,0.2154180407524109,1.0,0.0,3.0,1.0,0.0
