time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166500,298.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53631591796875,0.6430774331092834,0.050000000745058,0.0453626625239849,298.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53631591796875,0.6430774331092834,0.050000000745058,0.0477690696716308,298.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.53631591796875,0.6430774331092834,0.050000000745058,0.0352820716798305,298.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.53631591796875,0.6430774331092834,0.050000000745058,0.0477690696716308,298.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.53631591796875,0.6430774331092834,0.050000000745058,0.2265958935022354,287.5874938964844,288.6268615722656,290.61456298828125,289.7746276855469,290.6502685546875,298.3853454589844,287.8321838378906,1.0,0.1172002777457237,1.0,1.0,0.0,1.0,-0.4833476543426513,0.4833457767963409,1.8790809690472088e-06,0.3369382917881012,5.551115123125783e-17,5.551115123125783e-17,0.0,11.572258949279783,36.0,1893.1302490234373,-0.0,15.9804105758667,1.0,282.33270263671875,286.2243957519531,292.36395263671875,292.68682861328125,293.1499938964844,293.1499938964844,283.1499938964844,16471.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890767395496368,1.0,0.0,0.0,1.4634010767622383e-05,0.4092239141464233,2.775041752379332e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.569106775103137e-05,0.0,14.317046165466309,1895.4371337890625,0.0,256.90008544921875,0.2213927656412124,1.0,0.0,3.0,1.0,0.0
18166560,298.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.00164794921875,0.6408058404922485,0.050000000745058,0.0453699268400669,298.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.00164794921875,0.6408058404922485,0.050000000745058,0.0477767176926136,298.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.00164794921875,0.6408058404922485,0.050000000745058,0.0352877229452133,298.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.00164794921875,0.6408058404922485,0.050000000745058,0.0477767176926136,298.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.00164794921875,0.6408058404922485,0.050000000745058,0.2266321778297424,288.0463562011719,288.2215881347656,290.6695861816406,289.81549072265625,290.90478515625,298.3704833984375,288.2654113769531,1.0,0.1177159026265144,1.0,1.0,0.1994528919458389,1.0,-0.4834043681621551,0.4550548195838928,0.0283495262265205,0.3087565302848816,5.551115123125783e-17,5.551115123125783e-17,0.0,11.761921882629396,25.0,1528.44482421875,-0.0,16.1351261138916,1.0,282.3326416015625,286.2243957519531,292.00799560546875,292.196044921875,293.1499938964844,293.1499938964844,283.1499938964844,16871.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864030003547668,1.0,0.0,0.0,1.498349320172565e-05,0.4456483721733093,2.841314152273594e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.529323294060305e-05,0.0,16.05772590637207,1895.4371337890625,0.0,54.72563552856445,0.2257881015539169,1.0,0.0,3.0,1.0,0.0
18166620,298.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7359924316406,0.667230486869812,0.050000000745058,0.0452984012663364,298.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7359924316406,0.667230486869812,0.050000000745058,0.0477013997733593,298.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8462829589844,0.9876188635826112,0.1812837272882461,0.1128663495182991,298.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7359924316406,0.667230486869812,0.050000000745058,0.0477013997733593,298.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7359924316406,0.667230486869812,0.050000000745058,0.2262749075889587,288.7974853515625,288.13525390625,290.7614440917969,289.8824462890625,293.4770812988281,298.3466186523437,289.04376220703125,1.0,0.1183566302061081,1.0,1.0,0.5293734669685364,1.0,-0.5327379703521729,0.3173599243164062,0.215378001332283,0.1537332236766815,5.551115123125783e-17,5.551115123125783e-17,0.0,10.141521453857422,25.0,1565.1251220703125,-0.0,19.237939834594727,1.0,282.3325500488281,286.2243957519531,291.8480224609375,291.9124755859375,293.1499938964844,293.1499938964844,283.1499938964844,17355.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1133496090769767,1.0,0.0,0.0,1.5413854271173477e-05,0.4777965247631073,2.9229234050492936e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.51149974449072e-05,0.0,17.793962478637695,1895.4371337890625,0.0,0.0,0.2304283827543258,1.0,0.0,3.0,1.0,0.0
18166680,298.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9197998046875,0.6740635633468628,0.050000000745058,0.0452836751937866,298.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9197998046875,0.6740635633468628,0.050000000745058,0.0476858913898468,298.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.024169921875,0.9051636457443236,0.1823830157518386,0.0856149047613143,298.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9197998046875,0.6740635633468628,0.050000000745058,0.0476858913898468,298.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9197998046875,0.6740635633468628,0.050000000745058,0.2262013256549835,288.9857482910156,287.7801513671875,290.78076171875,289.8963317871094,294.03302001953125,298.3326416015625,289.2420654296875,1.0,0.1184515804052352,1.0,1.0,0.598358690738678,1.0,-0.5426022410392761,0.2870636582374573,0.2555385828018188,0.1280590891838073,5.551115123125783e-17,5.551115123125783e-17,0.0,9.888165473937988,43.0,1663.4505615234375,-0.0,18.227191925048828,1.0,282.3325500488281,286.2243957519531,291.8080139160156,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17431.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0711996778845787,1.0,0.0,0.0,1.5481326045119204e-05,0.4817308485507965,2.935718074886795e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5070552257820964e-05,0.0,18.02876091003418,1895.4371337890625,0.0,0.0,0.2310871034860611,1.0,0.0,3.0,1.0,0.0
18166740,298.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9278259277344,0.7027005553245544,0.1581312417984008,0.0452322922646999,298.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6685485839844,0.8732659816741943,0.1616822034120559,0.0927425622940063,298.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255249023437,0.8732659816741943,0.1921148598194122,0.0684993416070938,298.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9278259277344,0.7027005553245544,0.050000000745058,0.0476317815482616,298.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9278259277344,0.7027005553245544,0.050000000745058,0.2259446531534195,288.74627685546875,287.70147705078125,290.8744201660156,289.96270751953125,295.01336669921875,298.2884521484375,287.6642761230469,1.0,0.1197815909981727,1.0,1.0,0.9306669235229492,1.0,-0.5815582275390625,0.255250334739685,0.326307862997055,0.0855921506881713,0.4269695580005646,0.4269695580005646,0.0,8.800308227539062,43.0,10966.197265625,-0.0,19.69447326660156,1.0,282.7079162597656,287.8216552734375,292.2209777832031,292.9252014160156,293.1499938964844,293.1499938964844,283.1499938964844,10076.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9567425847053528,1.0380172729492188,6.107784145115147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.77783203125,0.0,47.44618225097656,1895.4371337890625,0.0,0.0,0.2834570109844208,1.0,0.0,3.0,1.0,0.0
18166800,298.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.039794921875,0.8709239959716797,0.1593558937311172,0.0815562978386879,298.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861694335937,0.8550506234169006,0.162506490945816,0.0812441557645797,298.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.89117431640625,0.8550506234169006,0.1943285018205642,0.0600066669285297,298.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.20867919921875,0.7191212773323059,0.050000000745058,0.0476057305932045,298.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2086181640625,0.7199631929397583,0.1488301753997802,0.2266577333211898,287.9153747558594,287.3599548339844,290.8932800292969,289.9759216308594,295.0476379394531,298.2846069335937,286.9619445800781,1.0,0.1201346665620803,1.0,1.0,0.9972645044326782,1.0,-0.5964574813842773,0.2592359781265259,0.3372214734554291,0.0887856185436248,0.171485349535942,0.171485349535942,0.0,8.287212371826172,63.0,7207.134765625,-0.0,20.46558952331543,1.0,282.7647399902344,286.7249450683594,292.5337219238281,293.1152038574219,293.1499938964844,293.1499938964844,283.1499938964844,21416.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4795121252536773,0.501488208770752,1.5342378034688412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2535.816650390625,0.0,25.565757751464844,1895.4371337890625,0.0,0.0,0.254956305027008,1.0,0.0,3.0,1.0,0.0
18166860,298.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9559020996094,0.8202295303344727,0.1672083139419555,0.0588436685502529,298.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9559631347656,0.8202295303344727,0.1728284209966659,0.0619652159512043,298.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9560546875,0.8202295303344727,0.2119699865579605,0.0457672961056232,297.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9634704589844,0.8202295303344727,0.1481715440750122,0.0619652159512043,298.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.95574951171875,0.8202295303344727,0.1557718068361282,0.2939363121986389,288.0255432128906,286.9615478515625,291.0069885253906,290.0542297363281,294.6990966796875,298.2752685546875,288.2646484375,1.0,0.1228649839758873,1.0,1.0,0.598358690738678,1.0,-0.6358434557914734,0.3235692977905273,0.312274158000946,0.1434789150953292,0.5678814053535461,0.5678814053535461,0.0,7.526567459106445,83.0,5240.49755859375,-0.0,22.436542510986328,1.0,282.850341796875,287.7870788574219,292.68609619140625,292.8362121582031,293.1499938964844,293.1499938964844,283.1499938964844,17055.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2593186497688293,0.6142442226409912,5.444682926736277e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1409.221435546875,0.0,24.6061954498291,1895.4371337890625,0.0,0.0,0.2466168403625488,1.0,0.0,3.0,1.0,0.0
18166920,298.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9559020996094,0.8202295303344727,0.1672083139419555,0.0588436685502529,298.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9559631347656,0.8202295303344727,0.1728284209966659,0.0619652159512043,298.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9560546875,0.8202295303344727,0.2119699865579605,0.0457672961056232,297.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9634704589844,0.8202295303344727,0.1481715440750122,0.0619652159512043,298.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.95574951171875,0.8202295303344727,0.1557718068361282,0.2939363121986389,288.0255432128906,286.9615478515625,291.0069885253906,290.0542297363281,294.6990966796875,298.2752685546875,288.2646484375,1.0,0.1228649839758873,1.0,1.0,0.598358690738678,1.0,-0.6358434557914734,0.3235692977905273,0.312274158000946,0.1434789150953292,0.5678814053535461,0.5678814053535461,0.0,7.526567459106445,83.0,5240.49755859375,-0.0,22.436542510986328,1.0,282.850341796875,287.7870788574219,292.68609619140625,292.8362121582031,293.1499938964844,293.1499938964844,283.1499938964844,17055.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2593186497688293,0.6142442226409912,5.444682926736277e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1409.221435546875,0.0,24.6061954498291,1895.4371337890625,0.0,0.0,0.2466168403625488,1.0,0.0,3.0,1.0,0.0
18166980,298.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3034973144531,0.8177881240844727,0.1755648553371429,0.0577165894210338,298.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3034973144531,0.8177881240844727,0.1826897710561752,0.0607783496379852,298.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3034973144531,0.8177881240844727,0.2265729159116745,0.0448906794190406,297.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.30352783203125,0.8177881240844727,0.1546631753444671,0.0607783496379852,298.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3034973144531,0.8177881240844727,0.162884384393692,0.288306325674057,286.292236328125,286.5852966308594,291.12164306640625,290.1312866210937,291.8456420898437,298.2510986328125,286.5357666015625,1.0,0.1265379786491394,1.0,1.0,0.1994528919458389,1.0,-0.6622595191001892,0.6113205552101135,0.0509389676153659,0.4173478484153747,5.551115123125783e-17,5.551115123125783e-17,0.0,7.64850902557373,103.0,3906.371826171875,-0.0,23.39702033996582,1.0,283.02252197265625,285.95831298828125,293.58087158203125,293.82818603515625,293.1499938964844,293.1499938964844,283.1499938964844,23003.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0854787603020668,1.0,0.0,0.0,0.1104360744357109,0.3381798863410949,2.127745535318581e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,817.4989013671875,0.0,16.543745040893555,1895.4371337890625,0.0,0.0,0.2529411017894745,1.0,0.0,3.0,1.0,0.0
18167040,298.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3034973144531,0.8177881240844727,0.1755648553371429,0.0577165894210338,298.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3034973144531,0.8177881240844727,0.1826897710561752,0.0607783496379852,298.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3034973144531,0.8177881240844727,0.2265729159116745,0.0448906794190406,297.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.30352783203125,0.8177881240844727,0.1546631753444671,0.0607783496379852,298.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3034973144531,0.8177881240844727,0.162884384393692,0.288306325674057,286.292236328125,286.5852966308594,291.12164306640625,290.1312866210937,291.8456420898437,298.2510986328125,286.5357666015625,1.0,0.1265379786491394,1.0,1.0,0.1994528919458389,1.0,-0.6622595191001892,0.6113205552101135,0.0509389676153659,0.4173478484153747,5.551115123125783e-17,5.551115123125783e-17,0.0,7.64850902557373,103.0,3906.371826171875,-0.0,23.39702033996582,1.0,283.02252197265625,285.95831298828125,293.58087158203125,293.82818603515625,293.1499938964844,293.1499938964844,283.1499938964844,23003.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0854787603020668,1.0,0.0,0.0,0.1104360744357109,0.3381798863410949,2.127745535318581e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,817.4989013671875,0.0,16.543745040893555,1895.4371337890625,0.0,0.0,0.2529411017894745,1.0,0.0,3.0,1.0,0.0
18167100,298.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982360839844,0.8275339007377625,0.1797766983509063,0.0623669810593128,298.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982360839844,0.8275339007377625,0.187478482723236,0.0656754374504089,298.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982360839844,0.8275339007377625,0.2333773672580719,0.0485076531767845,297.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982360839844,0.8275339007377625,0.1579073220491409,0.0656754374504089,297.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982360839844,0.8275339007377625,0.1663755625486374,0.3115359842777252,287.1583557128906,286.5541687011719,291.1792907714844,290.1693115234375,291.186767578125,298.2348327636719,287.2958374023437,1.0,0.1287239342927932,1.0,1.0,0.0,1.0,-0.6675403118133545,0.6675378680229187,2.43902945840091e-06,0.4810332953929901,0.5124632120132446,0.5124632120132446,0.0,8.074485778808594,103.0,7276.16357421875,-0.0,26.045286178588867,1.0,283.0472412109375,286.8659362792969,293.5295104980469,293.7796936035156,293.1499938964844,293.1499938964844,283.1499938964844,16372.8056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1170811206102371,1.0,0.0,0.0,0.4731720387935638,0.7178125977516174,1.4939347536824243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2269.772705078125,0.0,30.479984283447266,1895.4371337890625,0.0,0.0,0.2606361806392669,1.0,0.0,3.0,1.0,0.0
18167160,298.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5995483398437,0.8306912183761597,0.1840346008539199,0.0639518126845359,298.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5995483398437,0.8306912183761597,0.1922304630279541,0.0673443377017974,298.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5995483398437,0.8306912183761597,0.2400201112031936,0.049740295857191,297.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5995483398437,0.8306912183761597,0.1611786186695099,0.0673443377017974,297.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5995483398437,0.8306912183761597,0.1698798537254333,0.319452553987503,286.5227355957031,286.2316589355469,291.23712158203125,290.20703125,291.2276306152344,298.22076416015625,286.1194763183594,1.0,0.1311526596546173,1.0,1.0,0.0,1.0,-0.6814238429069519,0.6814233064651489,5.271703571452235e-07,0.4930148124694824,0.4603863060474396,0.4603863060474396,0.0,8.302833557128906,123.0,8644.509765625,-0.0,27.69890594482422,1.0,283.0874938964844,286.0138854980469,293.96759033203125,294.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,18228.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.207914650440216,1.0,0.0,0.0,0.760131299495697,0.7640597224235535,3.8554112791189254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.040283203125,0.0,40.335296630859375,1895.4371337890625,0.0,0.0,0.2762417793273926,1.0,0.0,3.0,1.0,0.0
18167220,298.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790405273437,0.8367102146148682,0.1916073858737945,0.067061573266983,298.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790405273437,0.8367102146148682,0.2009030729532241,0.0706190690398216,298.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790405273437,0.8367102146148682,0.2522320449352264,0.0521590001881122,297.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790405273437,0.8367102146148682,0.1670030206441879,0.0706190690398216,297.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790405273437,0.8367102146148682,0.1760957837104797,0.3349864482879638,286.5898742675781,285.9009094238281,291.3532409667969,290.281494140625,291.3440856933594,298.1849975585937,286.4579467773437,1.0,0.1367240101099014,1.0,1.0,0.0,1.0,-0.7145599722862244,0.7145593762397766,5.625987569146673e-07,0.5199214220046997,0.7923499345779419,0.7923499345779419,0.0,8.795967102050781,143.0,9972.4970703125,-0.0,31.528356552124023,1.0,283.1144714355469,286.4246520996094,293.8028259277344,294.51873779296875,293.1499938964844,293.1499938964844,283.1499938964844,12159.0322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3379233777523041,1.0,0.0,0.0,0.8970586061477661,0.9154895544052124,5.369514965991584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.5576171875,0.0,42.31972885131836,1895.4371337890625,0.0,175.7469024658203,0.2822613418102264,1.0,0.0,3.0,1.0,0.0
18167280,298.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790405273437,0.8367102146148682,0.1916073858737945,0.067061573266983,298.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790405273437,0.8367102146148682,0.2009030729532241,0.0706190690398216,298.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790405273437,0.8367102146148682,0.2522320449352264,0.0521590001881122,297.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790405273437,0.8367102146148682,0.1670030206441879,0.0706190690398216,297.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790405273437,0.8367102146148682,0.1760957837104797,0.3349864482879638,286.5898742675781,285.9009094238281,291.3532409667969,290.281494140625,291.3440856933594,298.1849975585937,286.4579467773437,1.0,0.1367240101099014,1.0,1.0,0.0,1.0,-0.7145599722862244,0.7145593762397766,5.625987569146673e-07,0.5199214220046997,0.7923499345779419,0.7923499345779419,0.0,8.795967102050781,143.0,9972.4970703125,-0.0,31.528356552124023,1.0,283.1144714355469,286.4246520996094,293.8028259277344,294.51873779296875,293.1499938964844,293.1499938964844,283.1499938964844,12159.0322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3379233777523041,1.0,0.0,0.0,0.8970586061477661,0.9154895544052124,5.369514965991584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.5576171875,0.0,42.31972885131836,1895.4371337890625,0.0,175.7469024658203,0.2822613418102264,1.0,0.0,3.0,1.0,0.0
18167340,297.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7916564941406,0.8435215353965759,0.198369950056076,0.0707055851817131,298.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7916564941406,0.8435215353965759,0.2088355273008346,0.0744563862681388,298.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7916564941406,0.8435215353965759,0.2635495960712433,0.0549932308495044,297.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7916564941406,0.8435215353965759,0.1721755266189575,0.0744563862681388,297.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7916564941406,0.8435215353965759,0.1815884411334991,0.3531890213489532,285.8216247558594,285.59326171875,291.46978759765625,290.3546447753906,291.4610900878906,298.1472473144531,286.0834045410156,1.0,0.1432425528764724,1.0,1.0,0.0,1.0,-0.7533891797065735,0.7533885836601257,6.056991992409166e-07,0.5514729022979736,0.5457186102867126,0.5457186102867126,0.0,9.386423110961914,163.0,7266.724609375,-0.0,36.44477081298828,1.0,283.1353454589844,285.9178771972656,293.60906982421875,294.2450256347656,293.1499938964844,293.1499938964844,283.1499938964844,22692.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4067877531051636,1.0,0.0,0.0,0.4782686233520508,0.487111896276474,1.526290560605048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2015.5533447265625,0.0,26.046905517578125,1895.4371337890625,0.0,287.76727294921875,0.2714642882347107,1.0,0.0,3.0,1.0,0.0
18167400,297.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7916564941406,0.8435215353965759,0.198369950056076,0.0707055851817131,298.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7916564941406,0.8435215353965759,0.2088355273008346,0.0744563862681388,298.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7916564941406,0.8435215353965759,0.2635495960712433,0.0549932308495044,297.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7916564941406,0.8435215353965759,0.1721755266189575,0.0744563862681388,297.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7916564941406,0.8435215353965759,0.1815884411334991,0.3531890213489532,285.8216247558594,285.59326171875,291.46978759765625,290.3546447753906,291.4610900878906,298.1472473144531,286.0834045410156,1.0,0.1432425528764724,1.0,1.0,0.0,1.0,-0.7533891797065735,0.7533885836601257,6.056991992409166e-07,0.5514729022979736,0.5457186102867126,0.5457186102867126,0.0,9.386423110961914,163.0,7266.724609375,-0.0,36.44477081298828,1.0,283.1353454589844,285.9178771972656,293.60906982421875,294.2450256347656,293.1499938964844,293.1499938964844,283.1499938964844,22692.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4067877531051636,1.0,0.0,0.0,0.4782686233520508,0.487111896276474,1.526290560605048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2015.5533447265625,0.0,26.046905517578125,1895.4371337890625,0.0,287.76727294921875,0.2714642882347107,1.0,0.0,3.0,1.0,0.0
18167460,297.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433349609375,0.8498064875602722,0.2039292454719543,0.0741761475801467,297.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433349609375,0.8498064875602722,0.2152875065803527,0.0781110525131225,298.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433349609375,0.8498064875602722,0.2728430926799774,0.0576925575733184,297.7972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433349609375,0.8498064875602722,0.1763398498296737,0.0781110525131225,297.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433349609375,0.8498064875602722,0.1859662532806396,0.3705252110958099,285.5094909667969,285.5697021484375,291.5679016113281,290.41510009765625,291.5596008300781,298.1168518066406,285.3890075683594,1.0,0.1494458764791488,1.0,1.0,0.0,1.0,-0.7903706431388855,0.7903700470924377,6.483992365247104e-07,0.5815332531929016,0.5331850051879883,0.5331850051879883,0.0,9.96194839477539,163.0,11003.1728515625,-0.0,41.57816696166992,1.0,283.14453125,285.2151794433594,293.5831604003906,294.4809875488281,293.1499938964844,293.1499938964844,283.1499938964844,14523.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241805076599121,1.0,0.0,0.0,1.2677738666534424,1.2677916288375854,1.0724499333036874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.000732421875,0.0,90.70240020751952,1895.4371337890625,0.0,320.5101928710937,0.3477479219436645,1.0,0.0,3.0,1.0,0.0
18167520,297.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.8510586023330688,0.2048037946224212,0.0748796910047531,297.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.8510586023330688,0.2163802534341812,0.0788519233465194,298.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.8510586023330688,0.2744605243206024,0.0582397617399692,297.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.8510586023330688,0.1769983470439911,0.0788519233465194,297.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.8510586023330688,0.1866591423749923,0.3740395605564117,285.41363525390625,285.5652160644531,291.58660888671875,290.426513671875,291.578369140625,298.1100769042969,285.38885498046875,1.0,0.1507032662630081,1.0,1.0,0.0,1.0,-0.7978687286376953,0.7978680729866028,6.572590223186126e-07,0.5876283049583435,0.459920197725296,0.459920197725296,0.0,10.080245018005373,183.0,10231.6142578125,-0.0,42.674415588378906,1.0,283.1454467773437,285.2667541503906,293.5734558105469,294.423095703125,293.1499938964844,293.1499938964844,283.1499938964844,20271.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427147626876831,1.0,0.0,0.0,1.069294810295105,1.0693042278289795,7.629363807382107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.111572265625,0.0,76.22554016113281,1895.4371337890625,0.0,326.382080078125,0.3321225643157959,1.0,0.0,3.0,1.0,0.0
18167580,297.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.859243631362915,0.2105888873338699,0.079579159617424,297.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.859243631362915,0.2233268469572067,0.0838006883859634,298.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.859243631362915,0.2847422659397125,0.0618949048221111,297.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.859243631362915,0.1812348365783691,0.0838006883859634,297.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.859243631362915,0.1910705715417862,0.3975144028663635,285.6326904296875,285.53717041015625,291.7035217285156,290.4971008300781,291.6957702636719,298.0710754394531,285.565185546875,1.0,0.1591004431247711,1.0,1.0,0.0,1.0,-0.8479446768760681,0.8479439616203308,7.182346166700881e-07,0.6283291578292847,0.6471874713897705,0.6471874713897705,0.0,10.884766578674316,203.0,12054.8916015625,-0.0,50.494720458984375,1.0,283.1484680175781,285.3949584960937,293.5067443847656,294.4035949707031,293.1499938964844,293.1499938964844,283.1499938964844,12480.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.419705182313919,1.0,0.0,0.0,1.329641342163086,1.3296458721160889,1.179675166440575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.9775390625,0.0,95.1124496459961,1895.4371337890625,0.0,311.8198547363281,0.3588436841964721,1.0,0.0,3.0,1.0,0.0
18167640,297.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.859243631362915,0.2105888873338699,0.079579159617424,297.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.859243631362915,0.2233268469572067,0.0838006883859634,298.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.859243631362915,0.2847422659397125,0.0618949048221111,297.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.859243631362915,0.1812348365783691,0.0838006883859634,297.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.859243631362915,0.1910705715417862,0.3975144028663635,285.6326904296875,285.53717041015625,291.7035217285156,290.4971008300781,291.6957702636719,298.0710754394531,285.565185546875,1.0,0.1591004431247711,1.0,1.0,0.0,1.0,-0.8479446768760681,0.8479439616203308,7.182346166700881e-07,0.6283291578292847,0.6471874713897705,0.6471874713897705,0.0,10.884766578674316,203.0,12054.8916015625,-0.0,50.494720458984375,1.0,283.1484680175781,285.3949584960937,293.5067443847656,294.4035949707031,293.1499938964844,293.1499938964844,283.1499938964844,12480.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.419705182313919,1.0,0.0,0.0,1.329641342163086,1.3296458721160889,1.179675166440575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.9775390625,0.0,95.1124496459961,1895.4371337890625,0.0,311.8198547363281,0.3588436841964721,1.0,0.0,3.0,1.0,0.0
18167700,297.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103454589844,0.8635500073432922,0.2132298648357391,0.0821243301033973,297.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103454589844,0.8635500073432922,0.2265787124633789,0.0864808782935142,298.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103454589844,0.8635500073432922,0.2896390855312347,0.0638744831085205,297.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103454589844,0.8635500073432922,0.1831335872411728,0.0864808782935142,297.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103454589844,0.8635500073432922,0.1930372267961502,0.4102280437946319,285.5087585449219,285.52313232421875,291.7619323730469,290.53192138671875,291.75445556640625,298.051513671875,285.5239562988281,1.0,0.1636489182710647,1.0,1.0,0.0,1.0,-0.8750659823417664,0.8750652074813843,7.526062972829095e-07,0.6503645181655884,0.5796429514884949,0.5796429514884949,0.0,11.33127498626709,203.0,11774.478515625,-0.0,55.10424423217773,1.0,283.1492004394531,285.3793640136719,293.5668334960937,294.4412536621094,293.1499938964844,293.1499938964844,283.1499938964844,17645.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4250713884830475,1.0,0.0,0.0,1.2316688299179075,1.231674075126648,1.0122350602159713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.859375,0.0,93.11141204833984,1895.4371337890625,0.0,322.2638244628906,0.3556880354881286,1.0,0.0,3.0,1.0,0.0
18167760,297.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840148925781,0.867981493473053,0.2157857418060302,0.0847991034388542,297.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840148925781,0.867981493473053,0.2297361195087433,0.0892975404858589,298.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840148925781,0.867981493473053,0.2944394648075104,0.0659548565745353,297.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840148925781,0.867981493473053,0.1849373430013656,0.0892975404858589,297.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840148925781,0.867981493473053,0.1948938369750976,0.4235890805721283,285.5877685546875,285.5091247558594,291.8203430175781,290.56640625,291.8130798339844,298.03192138671875,285.5966186523437,1.0,0.1684302240610122,1.0,1.0,0.0,1.0,-0.9035688042640686,0.9035680294036864,7.8978229112181e-07,0.67351233959198,0.6527035236358643,0.6527035236358643,0.0,11.80897045135498,223.0,12551.240234375,-0.0,60.24329376220703,1.0,283.1495666503906,285.4338073730469,293.59991455078125,294.5042724609375,293.1499938964844,293.1499938964844,283.1499938964844,15068.1611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428066611289978,1.0,0.0,0.0,1.3282450437545776,1.3282500505447388,1.1771987828979037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.396484375,0.0,101.92935943603516,1895.4371337890625,0.0,328.2191467285156,0.3681927025318146,1.0,0.0,3.0,1.0,0.0
18167820,297.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364685058594,0.87715744972229,0.2204307615756988,0.0905330255627632,297.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364685058594,0.87715744972229,0.2356335371732711,0.0953356400132179,298.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364685058594,0.87715744972229,0.3035869300365448,0.0704145804047584,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364685058594,0.87715744972229,0.1881245374679565,0.0953356400132179,297.71343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364685058594,0.87715744972229,0.1981462389230728,0.452231228351593,285.5359191894531,285.48114013671875,291.9368896484375,290.63446044921875,291.9301147460937,297.9925537109375,285.5365600585937,1.0,0.1786861419677734,1.0,1.0,0.0,1.0,-0.9646714329719543,0.9646705389022828,8.732379797038448e-07,0.7230885028839111,0.682669460773468,0.682669460773468,0.0,12.86324691772461,243.0,13609.6025390625,-0.0,72.32199096679688,1.0,283.14990234375,285.3254699707031,293.731689453125,294.71246337890625,293.1499938964844,293.1499938964844,283.1499938964844,14688.3623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480474591255188,1.0,0.0,0.0,1.4968576431274414,1.4968632459640503,1.4950454385598277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.193359375,0.0,132.2346649169922,1895.4371337890625,0.0,370.5127258300781,0.3997234106063843,1.0,0.0,3.0,1.0,0.0
18167880,297.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364685058594,0.87715744972229,0.2204307615756988,0.0905330255627632,297.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364685058594,0.87715744972229,0.2356335371732711,0.0953356400132179,298.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364685058594,0.87715744972229,0.3035869300365448,0.0704145804047584,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364685058594,0.87715744972229,0.1881245374679565,0.0953356400132179,297.71343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364685058594,0.87715744972229,0.1981462389230728,0.452231228351593,285.5359191894531,285.48114013671875,291.9368896484375,290.63446044921875,291.9301147460937,297.9925537109375,285.5365600585937,1.0,0.1786861419677734,1.0,1.0,0.0,1.0,-0.9646714329719543,0.9646705389022828,8.732379797038448e-07,0.7230885028839111,0.682669460773468,0.682669460773468,0.0,12.86324691772461,243.0,13609.6025390625,-0.0,72.32199096679688,1.0,283.14990234375,285.3254699707031,293.731689453125,294.71246337890625,293.1499938964844,293.1499938964844,283.1499938964844,14688.3623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480474591255188,1.0,0.0,0.0,1.4968576431274414,1.4968632459640503,1.4950454385598277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.193359375,0.0,132.2346649169922,1895.4371337890625,0.0,370.5127258300781,0.3997234106063843,1.0,0.0,3.0,1.0,0.0
18167940,297.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382385253906,0.8833180665969849,0.2230512797832489,0.0945468768477439,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382385253906,0.8833180665969849,0.2391249537467956,0.0995624139904975,298.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382385253906,0.8833180665969849,0.3091697692871094,0.0735364630818367,297.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382385253906,0.8833180665969849,0.1898444145917892,0.0995624139904975,297.6839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382385253906,0.8833180665969849,0.1998760849237442,0.4722812473773956,285.5381774902344,285.46295166015625,292.0126647949219,290.6781616210937,292.0061950683594,297.9658508300781,285.5368347167969,1.0,0.1858723759651184,1.0,1.0,0.0,1.0,-1.0074479579925537,1.0074470043182373,9.348231060357648e-07,0.757748544216156,0.7250326871871948,0.7250326871871948,0.0,13.626786231994627,243.0,14416.177734375,-0.0,81.68043518066406,1.0,283.14996337890625,285.2968139648437,293.7947692871094,294.8258361816406,293.1499938964844,293.1499938964844,283.1499938964844,13866.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640405476093292,1.0,0.0,0.0,1.6131051778793335,1.613111138343811,1.7362761184358533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.4931640625,0.0,154.94166564941406,1895.4371337890625,0.0,408.02581787109375,0.4221295416355133,1.0,0.0,3.0,1.0,0.0
18168000,297.7665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53155517578125,0.8866484761238098,0.2243060767650604,0.0967775955796241,297.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53155517578125,0.8866484761238098,0.2408627420663833,0.1019114702939987,298.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53155517578125,0.8866484761238098,0.3120137453079223,0.0752714648842811,297.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53155517578125,0.8866484761238098,0.1906356811523437,0.1019114702939987,297.6679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53155517578125,0.8866484761238098,0.200661152601242,0.4834241271018982,285.53106689453125,285.4532775878906,292.052978515625,290.7012634277344,292.04669189453125,297.9513244628906,285.5285339355469,1.0,0.1898740530014038,1.0,1.0,0.0,1.0,-1.0312570333480835,1.031256079673767,9.70263954513939e-07,0.7770206928253174,0.7446093559265137,0.7446093559265137,0.0,14.060972213745115,263.0,14848.0458984375,-0.0,87.22207641601562,1.0,283.1499938964844,285.2723388671875,293.8248596191406,294.8841857910156,293.1499938964844,293.1499938964844,283.1499938964844,13574.3154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731678366661072,1.0,0.0,0.0,1.6799172163009644,1.6799232959747314,1.883081637288342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.39453125,0.0,169.96043395996094,1895.4371337890625,0.0,431.0984802246094,0.4354934990406036,1.0,0.0,3.0,1.0,0.0
18168060,297.7252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5161437988281,0.8952046036720276,0.2269967198371887,0.1027256250381469,297.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5161437988281,0.8952046036720276,0.2448471337556839,0.1081750318408012,298.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5161437988281,0.8952046036720276,0.3187741637229919,0.0798977091908454,297.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5161437988281,0.8952046036720276,0.1922128051519394,0.1081750318408012,297.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5161437988281,0.8952046036720276,0.202184796333313,0.5131357908248901,285.5158386230469,285.4288330078125,292.1549072265625,290.7591857910156,292.1490173339844,297.91314697265625,285.5146179199219,1.0,0.2005515843629837,1.0,1.0,0.0,1.0,-1.0947225093841553,1.094721436500549,1.068919118552003e-06,0.828319251537323,0.7993342876434326,0.7993342876434326,0.0,15.25247859954834,263.0,15982.3056640625,-0.0,103.21984100341795,1.0,283.1499938964844,285.2195129394531,293.8886413574219,295.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,13068.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963608682155609,1.0,0.0,0.0,1.852523922920227,1.852530717849732,2.2899237706042186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.82666015625,0.0,214.8590240478516,1895.4371337890625,0.0,495.8850708007813,0.4716205298900604,1.0,0.0,3.0,1.0,0.0
18168120,297.71954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146484375,0.8963602781295776,0.2273053675889969,0.1035548895597457,297.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146484375,0.8963602781295776,0.245334967970848,0.1090482845902443,298.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146484375,0.8963602781295776,0.3196290731430053,0.0805426910519599,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146484375,0.8963602781295776,0.1923792511224746,0.1090482845902443,297.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146484375,0.8963602781295776,0.2023402899503708,0.5172781348228455,285.5143737792969,285.4255676269531,292.16845703125,290.766845703125,292.16259765625,297.9079284667969,285.5132751464844,1.0,0.2020266503095626,1.0,1.0,0.0,1.0,-1.1034698486328125,1.1034687757492063,1.08300298506947e-06,0.8353802561759949,0.8075099587440491,0.8075099587440491,0.0,15.421257972717283,283.0,16139.1689453125,-0.0,105.57940673828124,1.0,283.1499938964844,285.2129211425781,293.8962707519531,295.03594970703125,293.1499938964844,293.1499938964844,283.1499938964844,12999.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994037747383117,1.0,0.0,0.0,1.876524448394776,1.8765314817428589,2.349642898025195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.74267578125,0.0,221.7425842285156,1895.4371337890625,0.0,505.0967712402344,0.4767200052738189,1.0,0.0,3.0,1.0,0.0
18168180,297.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066223144531,0.906156361103058,0.2294248789548874,0.1108061075210571,297.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066223144531,0.906156361103058,0.2490450888872146,0.1166841685771942,298.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066223144531,0.906156361103058,0.3264356851577759,0.086182527244091,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066223144531,0.906156361103058,0.1933516860008239,0.1166841685771942,297.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066223144531,0.906156361103058,0.2031821012496948,0.5534994602203369,285.50653076171875,285.3980407714844,292.2831420898437,290.83123779296875,292.2777099609375,297.8622436523437,285.5064392089844,1.0,0.2150819450616836,1.0,1.0,0.0,1.0,-1.1809298992156982,1.1809287071228027,1.2130125242038048e-06,0.897803783416748,0.887052059173584,0.887052059173584,0.0,16.953481674194336,303.0,17519.232421875,-0.0,127.9614028930664,1.0,283.1499938964844,285.1614685058594,293.9574584960937,295.1792297363281,293.1499938964844,293.1499938964844,283.1499938964844,12501.6806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246540904045105,1.0,0.0,0.0,2.087339401245117,2.087347507476806,2.9072310780975386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.8134765625,0.0,289.85626220703125,1895.4371337890625,0.0,588.63525390625,0.5223233103752136,1.0,0.0,3.0,1.0,0.0
18168240,297.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066223144531,0.906156361103058,0.2294248789548874,0.1108061075210571,297.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066223144531,0.906156361103058,0.2490450888872146,0.1166841685771942,298.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066223144531,0.906156361103058,0.3264356851577759,0.086182527244091,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066223144531,0.906156361103058,0.1933516860008239,0.1166841685771942,297.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066223144531,0.906156361103058,0.2031821012496948,0.5534994602203369,285.50653076171875,285.3980407714844,292.2831420898437,290.83123779296875,292.2777099609375,297.8622436523437,285.5064392089844,1.0,0.2150819450616836,1.0,1.0,0.0,1.0,-1.1809298992156982,1.1809287071228027,1.2130125242038048e-06,0.897803783416748,0.887052059173584,0.887052059173584,0.0,16.953481674194336,303.0,17519.232421875,-0.0,127.9614028930664,1.0,283.1499938964844,285.1614685058594,293.9574584960937,295.1792297363281,293.1499938964844,293.1499938964844,283.1499938964844,12501.6806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246540904045105,1.0,0.0,0.0,2.087339401245117,2.087347507476806,2.9072310780975386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.8134765625,0.0,289.85626220703125,1895.4371337890625,0.0,588.63525390625,0.5223233103752136,1.0,0.0,3.0,1.0,0.0
18168300,297.6438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064697265625,0.9113339781761168,0.2301556915044784,0.1146250367164611,297.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064697265625,0.9113339781761168,0.2506145238876343,0.1207056790590286,297.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064697265625,0.9113339781761168,0.3295395374298095,0.089152805507183,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064697265625,0.9113339781761168,0.1935502588748932,0.1207056790590286,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064697265625,0.9113339781761168,0.203292116522789,0.5725758075714111,285.5065002441406,285.3843688964844,292.3401184082031,290.8630065917969,292.3348693847656,297.838623046875,285.5071105957031,1.0,0.2219346314668655,1.0,1.0,0.0,1.0,-1.2214971780776978,1.2214959859848022,1.2849792483393685e-06,0.9304186105728148,0.9350880980491638,0.9350880980491638,0.0,17.78927230834961,303.0,18232.484375,-0.0,140.89608764648438,1.0,283.1499938964844,285.14019775390625,293.9869689941406,295.2504577636719,293.1499938964844,293.1499938964844,283.1499938964844,12363.2861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369080901145935,1.0,0.0,0.0,2.1943140029907227,2.194322347640991,3.2128531302078045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.2978515625,0.0,330.2098388671875,1895.4371337890625,0.0,634.1126708984375,0.5459979772567749,1.0,0.0,3.0,1.0,0.0
