time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168360,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.916656732559204,0.2306611239910125,0.1185568496584892,297.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.916656732559204,0.2519913613796234,0.1248460710048675,297.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.916656732559204,0.3324384093284607,0.0922108814120292,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.916656732559204,0.1935496181249618,0.1248460710048675,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.916656732559204,0.2031890749931335,0.5922160148620605,285.5102844238281,285.3707580566406,292.3968200683594,290.8944702148437,292.39178466796875,297.814453125,285.5116882324219,1.0,0.2290067225694656,1.0,1.0,0.0,1.0,-1.2633249759674072,1.2633235454559326,1.3620432355310186e-06,0.9639880657196044,0.9907869696617126,0.9907869696617126,0.0,18.674434661865234,323.0,18958.09765625,-0.0,155.11947631835938,1.0,283.1499938964844,285.12322998046875,294.0162658691406,295.3219909667969,293.1499938964844,293.1499938964844,283.1499938964844,12336.3408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5489534139633179,1.0,0.0,0.0,2.2999014854431152,2.2999107837677,3.529489163156541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.79541015625,0.0,374.3369140625,1895.4371337890625,0.0,682.246826171875,0.572673499584198,1.0,0.0,3.0,1.0,0.0
18168420,297.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189514160156,0.9255439043045044,0.2310538291931152,0.1252845227718353,297.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189514160156,0.9255439043045044,0.2538800835609436,0.1319306343793869,297.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189514160156,0.9255439043045044,0.3368139863014221,0.0974435210227966,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189514160156,0.9255439043045044,0.1931560188531875,0.1319306343793869,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189514160156,0.9255439043045044,0.2025825530290603,0.6258221864700317,285.5195007324219,285.3484191894531,292.4899597167969,290.9459228515625,292.4852600097656,297.7719116210937,285.5233154296875,1.0,0.2411456704139709,1.0,1.0,0.0,1.0,-1.3350247144699097,1.3350231647491455,1.5010456309028086e-06,1.0213934183120728,1.0,1.0,0.0,20.248809814453125,323.0,20175.39453125,-0.0,181.68426513671875,1.0,283.1499938964844,285.1004638671875,294.0655517578125,295.442626953125,293.1499938964844,293.1499938964844,283.1499938964844,13765.75390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5687362551689148,1.0,0.0,0.0,2.471550226211548,2.4715607166290283,4.075982076301443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.6728515625,0.0,462.1263732910156,1895.4371337890625,0.0,769.2324829101562,0.6106263399124146,1.0,0.0,3.0,1.0,0.0
18168480,297.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.9274043440818788,0.2310574203729629,0.1267348825931549,297.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.9274043440818788,0.2542044222354889,0.1334579288959503,297.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.9274043440818788,0.3376524448394775,0.0985715761780738,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.9274043440818788,0.1930129081010818,0.1334579288959503,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.9274043440818788,0.2023751586675644,0.6330669522285461,285.5270080566406,285.34375,292.50933837890625,290.95660400390625,292.50469970703125,297.7619934082031,285.5315246582031,1.0,0.2437667399644851,1.0,1.0,0.0,1.0,-1.350488305091858,1.3504867553710938,1.5321872979257023e-06,1.0337530374526978,1.0,1.0,0.0,20.59816169738769,343.0,20420.435546875,-0.0,187.78955078125,1.0,283.1499938964844,285.10223388671875,294.0751037597656,295.46649169921875,293.1499938964844,293.1499938964844,283.1499938964844,14068.99609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727320909500122,1.0,0.0,0.0,2.498441934585572,2.498452663421631,4.16516144241541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.82470703125,0.0,477.3860778808594,1895.4371337890625,0.0,788.066650390625,0.6201006770133972,1.0,0.0,3.0,1.0,0.0
18168540,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.574951171875,0.9379732012748718,0.2306409776210785,0.1353819519281387,297.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.574951171875,0.9379732012748718,0.2556802034378052,0.1425637155771255,297.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.574951171875,0.9379732012748718,0.3420648872852325,0.105297066271305,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574951171875,0.9379732012748718,0.1918612569570541,0.1425637155771255,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574951171875,0.9379732012748718,0.2007190734148025,0.6762608289718628,285.5760192871094,285.31707763671875,292.6205139160156,291.01763916015625,292.6162414550781,297.70416259765625,285.58209228515625,1.0,0.2594074308872223,1.0,1.0,0.0,1.0,-1.4426215887069702,1.442619800567627,1.7264106872971752e-06,1.1072098016738892,1.0,1.0,0.0,22.75399208068848,363.0,21899.4765625,-0.0,227.0760803222656,1.0,283.1499938964844,285.11395263671875,294.1312561035156,295.6088562011719,293.1499938964844,293.1499938964844,283.1499938964844,15959.98828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954496264457703,1.0,0.0,0.0,2.660971641540528,2.6609840393066406,4.724695941149548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.39453125,0.0,576.7493896484375,1895.4371337890625,0.0,903.77978515625,0.6596818566322327,1.0,0.0,3.0,1.0,0.0
18168600,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.574951171875,0.9379732012748718,0.2306409776210785,0.1353819519281387,297.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.574951171875,0.9379732012748718,0.2556802034378052,0.1425637155771255,297.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.574951171875,0.9379732012748718,0.3420648872852325,0.105297066271305,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574951171875,0.9379732012748718,0.1918612569570541,0.1425637155771255,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574951171875,0.9379732012748718,0.2007190734148025,0.6762608289718628,285.5760192871094,285.31707763671875,292.6205139160156,291.01763916015625,292.6162414550781,297.70416259765625,285.58209228515625,1.0,0.2594074308872223,1.0,1.0,0.0,1.0,-1.4426215887069702,1.442619800567627,1.7264106872971752e-06,1.1072098016738892,1.0,1.0,0.0,22.75399208068848,363.0,21899.4765625,-0.0,227.0760803222656,1.0,283.1499938964844,285.11395263671875,294.1312561035156,295.6088562011719,293.1499938964844,293.1499938964844,283.1499938964844,15959.98828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954496264457703,1.0,0.0,0.0,2.660971641540528,2.6609840393066406,4.724695941149548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.39453125,0.0,576.7493896484375,1895.4371337890625,0.0,903.77978515625,0.6596818566322327,1.0,0.0,3.0,1.0,0.0
18168660,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.9472396969795228,0.2295727431774139,0.1437354832887649,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.9472396969795228,0.2564082741737366,0.1513603776693344,297.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.9472396969795228,0.3454353213310241,0.1117942631244659,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.9472396969795228,0.1902777999639511,0.1513603776693344,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.9472396969795228,0.1984799206256866,0.7179884910583496,285.6367492675781,285.2928466796875,292.7214660644531,291.0729064941406,292.71746826171875,297.64990234375,285.6434326171875,1.0,0.2745682001113891,1.0,1.0,0.0,1.0,-1.531715989112854,1.5317140817642212,1.928611027324223e-06,1.1779747009277344,1.0,1.0,0.0,24.96296119689941,363.0,23288.8671875,-0.0,270.0104064941406,1.0,283.1499938964844,285.1402282714844,294.1830139160156,295.74176025390625,293.1499938964844,293.1499938964844,283.1499938964844,17560.458984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156585216522217,1.0,0.0,0.0,2.791206121444702,2.791219711303711,5.198489816393703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.89111328125,0.0,665.6444091796875,1895.4371337890625,0.0,1019.431640625,0.6884616017341614,1.0,0.0,3.0,1.0,0.0
18168720,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.9479921460151672,0.2294543832540512,0.1444543898105621,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.9479921460151672,0.2564466297626495,0.1521174311637878,297.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.9479921460151672,0.3457012772560119,0.1123534142971038,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.9479921460151672,0.190079927444458,0.1521174311637878,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.9479921460151672,0.198256179690361,0.7215796113014221,285.6432800292969,285.290771484375,292.73016357421875,291.0776672363281,292.7261962890625,297.645263671875,285.6501159667969,1.0,0.2759232819080353,1.0,1.0,0.0,1.0,-1.539710283279419,1.5397082567214966,1.947453256434528e-06,1.1843115091323853,1.0,1.0,0.0,25.16519927978516,383.0,23406.908203125,-0.0,274.0482177734375,1.0,283.1499938964844,285.14404296875,294.1874389648437,295.75311279296875,293.1499938964844,293.1499938964844,283.1499938964844,17668.23046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173754334449768,1.0,0.0,0.0,2.799758195877075,2.799771547317505,5.23039375366352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.09716796875,0.0,671.7815551757812,1895.4371337890625,0.0,1029.7779541015625,0.6935135126113892,1.0,0.0,3.0,1.0,0.0
18168780,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220153808594,0.9555628895759584,0.2279873192310333,0.1521061658859253,297.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220153808594,0.9555628895759584,0.256857305765152,0.1601751148700714,297.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220153808594,0.9555628895759584,0.3489587306976318,0.1183047965168953,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72247314453125,0.9868087768554688,0.1853386610746383,0.1771707087755203,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220153808594,0.9555628895759584,0.1953158378601074,0.7598018050193787,285.7234191894531,285.2648620605469,292.838134765625,291.13671875,292.83447265625,297.5993347167969,285.7306823730469,1.0,0.2932759523391723,1.0,1.0,0.0,1.0,-1.642403483390808,1.6424013376235962,2.199815071435296e-06,1.2655298709869385,1.0,1.0,0.0,27.74142837524414,403.0,24958.296875,-0.0,330.0139465332031,1.0,283.1499938964844,285.18682861328125,294.24395751953125,295.90057373046875,293.1499938964844,293.1499938964844,283.1499938964844,19242.15234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388164162635803,1.0,0.0,0.0,2.921802282333374,2.921816825866699,5.696327320947603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.9072265625,0.0,763.5177001953125,1895.4371337890625,0.0,1165.4462890625,0.7232924699783325,1.0,0.0,3.0,1.0,0.0
18168840,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220153808594,0.9555628895759584,0.2279873192310333,0.1521061658859253,297.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220153808594,0.9555628895759584,0.256857305765152,0.1601751148700714,297.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220153808594,0.9555628895759584,0.3489587306976318,0.1183047965168953,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72247314453125,0.9868087768554688,0.1853386610746383,0.1771707087755203,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220153808594,0.9555628895759584,0.1953158378601074,0.7598018050193787,285.7234191894531,285.2648620605469,292.838134765625,291.13671875,292.83447265625,297.5993347167969,285.7306823730469,1.0,0.2932759523391723,1.0,1.0,0.0,1.0,-1.642403483390808,1.6424013376235962,2.199815071435296e-06,1.2655298709869385,1.0,1.0,0.0,27.74142837524414,403.0,24958.296875,-0.0,330.0139465332031,1.0,283.1499938964844,285.18682861328125,294.24395751953125,295.90057373046875,293.1499938964844,293.1499938964844,283.1499938964844,19242.15234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388164162635803,1.0,0.0,0.0,2.921802282333374,2.921816825866699,5.696327320947603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.9072265625,0.0,763.5177001953125,1895.4371337890625,0.0,1165.4462890625,0.7232924699783325,1.0,0.0,3.0,1.0,0.0
18168900,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646179199219,0.955928385257721,0.2273128926753997,0.1524955481290817,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646179199219,0.955928385257721,0.2570438683032989,0.1605851501226425,297.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646179199219,0.955928385257721,0.3505395352840423,0.118607647716999,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.76495361328125,0.982601284980774,0.1832128018140792,0.1747786402702331,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76483154296875,0.9748876094818116,0.1932800412178039,0.8076483607292175,285.7660217285156,285.2520751953125,292.89141845703125,291.1659240722656,292.8879089355469,297.5761108398437,285.77294921875,1.0,0.3022812008857727,1.0,1.0,0.0,1.0,-1.6971696615219116,1.6971673965454102,2.3421891910402337e-06,1.308663249015808,1.0,1.0,0.0,28.91633415222168,403.0,25781.0546875,-0.0,362.3697509765625,1.0,283.1499938964844,285.2094421386719,294.2723999023437,295.9765930175781,293.1499938964844,293.1499938964844,283.1499938964844,20087.455078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494144797325134,1.0,0.0,0.0,2.9852893352508545,2.985304594039917,5.946565124759218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.26904296875,0.0,814.3780517578125,1895.4371337890625,0.0,1236.719482421875,0.7360196709632874,1.0,0.0,3.0,1.0,0.0
18168960,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.9550906419754028,0.2271216660737991,0.151600569486618,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.9550906419754028,0.2575137019157409,0.1596426963806152,297.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.9550906419754028,0.3523329794406891,0.1179115548729896,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8141784667969,0.9807999730110168,0.1817798316478729,0.1730891615152359,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143615722656,0.993460178375244,0.1905742138624191,0.8602373003959656,285.81561279296875,285.2393798828125,292.9442138671875,291.1948547363281,292.9408569335937,297.547119140625,285.8233642578125,1.0,0.3115027844905853,1.0,1.0,0.0,1.0,-1.7536282539367676,1.753625750541687,2.49473259827937e-06,1.3530871868133545,1.0,1.0,0.0,30.082107543945312,410.0,26578.5390625,-0.0,397.77978515625,1.0,283.1499938964844,285.2411804199219,294.3004150390625,296.0516357421875,293.1499938964844,293.1499938964844,283.1499938964844,20689.3828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599198579788208,1.0,0.0,0.0,3.02968692779541,3.029702663421631,6.124756168901513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.03955078125,0.0,851.2556762695312,1895.4371337890625,0.0,1309.9522705078125,0.7496536374092102,1.0,0.0,3.0,1.0,0.0
18169020,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.9802298545837402,0.2219030559062957,0.1856714338064193,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.9802298545837402,0.2551744282245636,0.1955209672451019,297.6495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.9802298545837402,0.3522330224514007,0.1444111168384552,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.9362587928771972,0.1802157610654831,0.1713258773088455,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983154296875,0.948866844177246,0.1860262900590896,0.841884195804596,285.8995361328125,285.21441650390625,293.0482177734375,291.25213623046875,293.04510498046875,297.4687805175781,285.9056701660156,1.0,0.3298099935054779,1.0,1.0,0.0,1.0,-1.8493293523788448,1.849326610565185,2.766668103504344e-06,1.4283385276794434,1.0,1.0,0.0,34.8846435546875,410.0,28033.943359375,-0.0,470.02685546875,1.0,283.1499938964844,285.2882995605469,294.35369873046875,296.19659423828125,293.1499938964844,293.1499938964844,283.1499938964844,22040.41796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803184151649475,1.0,0.0,0.0,3.1270432472229004,3.1270601749420166,6.524708169308724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.04736328125,0.0,935.984375,1895.4371337890625,0.0,1459.02685546875,0.7734707593917847,1.0,0.0,3.0,1.0,0.0
18169080,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.9802298545837402,0.2219030559062957,0.1856714338064193,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.9802298545837402,0.2551744282245636,0.1955209672451019,297.6495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.9802298545837402,0.3522330224514007,0.1444111168384552,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.9362587928771972,0.1802157610654831,0.1713258773088455,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983154296875,0.948866844177246,0.1860262900590896,0.841884195804596,285.8995361328125,285.21441650390625,293.0482177734375,291.25213623046875,293.04510498046875,297.4687805175781,285.9056701660156,1.0,0.3298099935054779,1.0,1.0,0.0,1.0,-1.8493293523788448,1.849326610565185,2.766668103504344e-06,1.4283385276794434,1.0,1.0,0.0,34.8846435546875,410.0,28033.943359375,-0.0,470.02685546875,1.0,283.1499938964844,285.2882995605469,294.35369873046875,296.19659423828125,293.1499938964844,293.1499938964844,283.1499938964844,22040.41796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803184151649475,1.0,0.0,0.0,3.1270432472229004,3.1270601749420166,6.524708169308724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.04736328125,0.0,935.984375,1895.4371337890625,0.0,1459.02685546875,0.7734707593917847,1.0,0.0,3.0,1.0,0.0
18169140,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.9437341094017028,0.2138485014438629,0.1942190080881118,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.971923828125,0.9904990792274476,0.2480571419000625,0.2372409105300903,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9719543457031,0.9968723058700562,0.3477407097816467,0.179701879620552,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8831985592842102,0.1795378625392913,0.1706823706626892,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710693359375,0.889822244644165,0.182917907834053,0.827517032623291,285.97222900390625,285.19000244140625,293.1499938964844,291.3086242675781,293.1470947265625,297.38397216796875,285.9769897460937,1.0,0.3477919995784759,1.0,1.0,0.0,1.0,-1.933471083641052,1.933467984199524,3.019360974576557e-06,1.4943736791610718,1.0,1.0,0.0,41.29119491577149,410.0,29359.287109375,-0.0,547.7857666015625,1.0,283.1499938964844,285.32794189453125,294.4010009765625,296.3278503417969,293.1499938964844,293.1499938964844,283.1499938964844,23328.40234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987888216972351,1.0,0.0,0.0,3.217114210128784,3.217132091522217,6.9059950646988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.24072265625,0.0,1019.2166137695312,1895.4371337890625,0.0,1601.207763671875,0.7955270409584045,1.0,0.0,3.0,1.0,0.0
18169200,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.9437341094017028,0.2138485014438629,0.1942190080881118,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.971923828125,0.9904990792274476,0.2480571419000625,0.2372409105300903,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9719543457031,0.9968723058700562,0.3477407097816467,0.179701879620552,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8831985592842102,0.1795378625392913,0.1706823706626892,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710693359375,0.889822244644165,0.182917907834053,0.827517032623291,285.97222900390625,285.19000244140625,293.1499938964844,291.3086242675781,293.1470947265625,297.38397216796875,285.9769897460937,1.0,0.3477919995784759,1.0,1.0,0.0,1.0,-1.933471083641052,1.933467984199524,3.019360974576557e-06,1.4943736791610718,1.0,1.0,0.0,41.29119491577149,410.0,29359.287109375,-0.0,547.7857666015625,1.0,283.1499938964844,285.32794189453125,294.4010009765625,296.3278503417969,293.1499938964844,293.1499938964844,283.1499938964844,23328.40234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987888216972351,1.0,0.0,0.0,3.217114210128784,3.217132091522217,6.9059950646988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.24072265625,0.0,1019.2166137695312,1895.4371337890625,0.0,1601.207763671875,0.7955270409584045,1.0,0.0,3.0,1.0,0.0
18169260,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99420166015625,0.8827024698257446,0.211500346660614,0.1917242407798767,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.9300072193145752,0.2441341280937194,0.2332710325717926,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.9990000128746032,0.3414709270000458,0.2157337516546249,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.8354179263114929,0.1792771071195602,0.170664295554161,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.8391705751419067,0.1812975108623504,0.821216344833374,285.9945068359375,285.175537109375,293.21026611328125,291.3422546386719,293.2073974609375,297.3248291015625,285.99658203125,1.0,0.3582453727722168,1.0,1.0,0.0,1.0,-1.959582090377808,1.9595789909362795,3.1006168228486786e-06,1.5150448083877563,1.0,1.0,0.0,48.5124626159668,410.0,29925.740234375,-0.0,591.1827392578125,1.0,283.1499938964844,285.3330383300781,294.42596435546875,296.3944396972656,293.1499938964844,293.1499938964844,283.1499938964844,24178.521484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084053754806519,1.0,0.0,0.0,3.275207757949829,3.27522611618042,7.157659069889633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.14013671875,0.0,1075.433837890625,1895.4371337890625,0.0,1677.707763671875,0.8069226741790771,1.0,0.0,3.0,1.0,0.0
18169320,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076599121094,0.8547422885894775,0.2105352133512497,0.1907662451267242,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.8965368866920471,0.2424543052911758,0.231455311179161,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081481933594,0.9990000128746032,0.3360822796821594,0.2362968176603317,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.8118789792060852,0.1791340410709381,0.1706942170858383,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.8143454790115356,0.1802793443202972,0.8173495531082153,286.0080261230469,285.1837463378906,293.2509460449219,291.3649597167969,293.2480773925781,297.2831420898437,286.0103759765625,1.0,0.3651488423347473,1.0,1.0,0.0,1.0,-1.976270079612732,1.976266980171204,3.152940735162701e-06,1.5280917882919312,1.0,1.0,0.0,53.50210571289063,410.0,30253.439453125,-0.0,620.4494018554688,1.0,283.1499938964844,285.33905029296875,294.4404602050781,296.43096923828125,293.1499938964844,293.1499938964844,283.1499938964844,24566.66796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138689160346985,1.0,0.0,0.0,3.301392078399658,3.3014109134674072,7.272563493643247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.0595703125,0.0,1101.43408203125,1895.4371337890625,0.0,1721.8753662109375,0.8161817193031311,1.0,0.0,3.0,1.0,0.0
18169380,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.7774398326873779,0.2089118361473083,0.1898167729377746,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.8143672347068787,0.2397332340478897,0.2291778177022934,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.9018151164054872,0.3279561996459961,0.2312739789485931,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897766113281,0.7389650940895081,0.1786437481641769,0.1710978895425796,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897766113281,0.7385342121124268,0.177829697728157,0.8100945353507996,285.9893798828125,285.1732788085937,293.3525390625,291.4216003417969,293.3496398925781,297.2150573730469,285.9879150390625,1.0,0.3815013170242309,1.0,1.0,0.0,1.0,-1.9574999809265137,1.957496881484985,3.09483857563464e-06,1.5139045715332031,1.0,1.0,0.0,74.07535552978516,398.0,30498.763671875,-0.0,675.0957641601562,1.0,283.1499938964844,285.3074035644531,294.4704284667969,296.4917907714844,293.1499938964844,293.1499938964844,283.1499938964844,25780.875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237053513526917,1.0,0.0,0.0,3.381993770599365,3.3820135593414307,7.632009442204435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.9462890625,0.0,1184.092529296875,1895.4371337890625,0.0,1802.615478515625,0.835944652557373,1.0,0.0,3.0,1.0,0.0
18169440,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.7774398326873779,0.2089118361473083,0.1898167729377746,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.8143672347068787,0.2397332340478897,0.2291778177022934,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.9018151164054872,0.3279561996459961,0.2312739789485931,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897766113281,0.7389650940895081,0.1786437481641769,0.1710978895425796,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897766113281,0.7385342121124268,0.177829697728157,0.8100945353507996,285.9893798828125,285.1732788085937,293.3525390625,291.4216003417969,293.3496398925781,297.2150573730469,285.9879150390625,1.0,0.3815013170242309,1.0,1.0,0.0,1.0,-1.9574999809265137,1.957496881484985,3.09483857563464e-06,1.5139045715332031,1.0,1.0,0.0,74.07535552978516,398.0,30498.763671875,-0.0,675.0957641601562,1.0,283.1499938964844,285.3074035644531,294.4704284667969,296.4917907714844,293.1499938964844,293.1499938964844,283.1499938964844,25780.875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237053513526917,1.0,0.0,0.0,3.381993770599365,3.3820135593414307,7.632009442204435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.9462890625,0.0,1184.092529296875,1895.4371337890625,0.0,1802.615478515625,0.835944652557373,1.0,0.0,3.0,1.0,0.0
18169500,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97589111328125,0.7544081807136536,0.2083715796470642,0.1896199882030487,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97576904296875,0.789490282535553,0.2388930171728134,0.2286223322153091,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8730319738388062,0.3262883722782135,0.229980856180191,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9760437011719,0.718940794467926,0.1783837378025055,0.1712286174297332,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97607421875,0.7173954844474792,0.1767389774322509,0.8067742586135864,285.9756164550781,285.1590270996094,293.40350341796875,291.4499816894531,293.4006042480469,297.1986694335937,285.9740600585937,1.0,0.3891009092330932,1.0,1.0,0.0,1.0,-1.9519718885421755,1.9519689083099363,3.077571591347805e-06,1.5095417499542236,1.0,1.0,0.0,83.39959716796875,398.0,30656.962890625,-0.0,701.509521484375,1.0,283.1499938964844,285.2892761230469,294.4844055175781,296.5140991210937,293.1499938964844,293.1499938964844,283.1499938964844,26496.04296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262753844261169,1.0,0.0,0.0,3.428581476211548,3.4286017417907715,7.843723324185703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.06689453125,0.0,1233.703369140625,1895.4371337890625,0.0,1823.95947265625,0.8445739150047302,1.0,0.0,3.0,1.0,0.0
18169560,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676513671875,0.7371389865875244,0.2079323232173919,0.1895187795162201,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96759033203125,0.7698292136192322,0.2382417619228363,0.2282743602991104,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96746826171875,0.8515048623085022,0.325280487537384,0.2293113619089126,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677429199219,0.7016071677207947,0.1781258881092071,0.1713404804468155,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677429199219,0.6988435983657837,0.1757300198078155,0.8037614822387695,285.9674987792969,285.1586303710937,293.4546203613281,291.4784240722656,293.4516906738281,297.1874694824219,285.9667663574219,1.0,0.3963333964347839,1.0,1.0,0.0,1.0,-1.94714617729187,1.9471430778503416,3.062565156142228e-06,1.5057485103607178,1.0,1.0,0.0,92.31830596923828,386.0,30778.873046875,-0.0,727.2511596679688,1.0,283.1499938964844,285.27850341796875,294.5013732910156,296.5367431640625,293.1499938964844,293.1499938964844,283.1499938964844,26958.435546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278504371643066,1.0,0.0,0.0,3.458369016647339,3.4583895206451416,7.980607392710226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.87353515625,0.0,1266.1387939453125,1895.4371337890625,0.0,1837.08935546875,0.8546848893165588,1.0,0.0,3.0,1.0,0.0
18169620,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522399902344,0.7114572525024414,0.2072443217039108,0.1894790679216385,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95220947265625,0.7418428659439087,0.2372737675905227,0.2279256135225296,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521179199219,0.8213857412338257,0.3241779804229736,0.2288350760936737,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9523010253906,0.6743969321250916,0.1776354014873504,0.1715352237224578,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9523010253906,0.6699228286743164,0.1738987416028976,0.7984418869018555,285.9521484375,285.1397399902344,293.5570678710937,291.5353698730469,293.5541076660156,297.1728820800781,285.9516906738281,1.0,0.4097597599029541,1.0,1.0,0.0,1.0,-1.9399480819702148,1.9399449825286863,3.040265710296808e-06,1.5000957250595093,1.0,1.0,0.0,109.00666046142578,374.0,31084.83984375,-0.0,776.588623046875,1.0,283.1499938964844,285.25469970703125,294.5466003417969,296.596435546875,293.1499938964844,293.1499938964844,283.1499938964844,28115.00390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297921776771545,1.0,0.0,0.0,3.5317752361297607,3.53179669380188,8.322990652231965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.19287109375,0.0,1348.4864501953125,1895.4371337890625,0.0,1853.326904296875,0.872704267501831,1.0,0.0,3.0,1.0,0.0
18169680,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522399902344,0.7114572525024414,0.2072443217039108,0.1894790679216385,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95220947265625,0.7418428659439087,0.2372737675905227,0.2279256135225296,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521179199219,0.8213857412338257,0.3241779804229736,0.2288350760936737,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9523010253906,0.6743969321250916,0.1776354014873504,0.1715352237224578,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9523010253906,0.6699228286743164,0.1738987416028976,0.7984418869018555,285.9521484375,285.1397399902344,293.5570678710937,291.5353698730469,293.5541076660156,297.1728820800781,285.9516906738281,1.0,0.4097597599029541,1.0,1.0,0.0,1.0,-1.9399480819702148,1.9399449825286863,3.040265710296808e-06,1.5000957250595093,1.0,1.0,0.0,109.00666046142578,374.0,31084.83984375,-0.0,776.588623046875,1.0,283.1499938964844,285.25469970703125,294.5466003417969,296.596435546875,293.1499938964844,293.1499938964844,283.1499938964844,28115.00390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297921776771545,1.0,0.0,0.0,3.5317752361297607,3.53179669380188,8.322990652231965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.19287109375,0.0,1348.4864501953125,1895.4371337890625,0.0,1853.326904296875,0.872704267501831,1.0,0.0,3.0,1.0,0.0
18169740,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405517578125,0.6905713081359863,0.2067146152257919,0.1895540505647659,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405212402344,0.7224718332290649,0.2365471720695495,0.2278047651052475,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94049072265625,0.798713743686676,0.3235624432563782,0.2287957072257995,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405822753906,0.655099093914032,0.1771855950355529,0.1717129200696945,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405822753906,0.6494574546813965,0.1722362637519836,0.7937270998954773,285.94049072265625,285.1166687011719,293.6597900390625,291.5922546386719,293.65679931640625,297.1634216308594,285.9402160644531,1.0,0.4218520522117615,1.0,1.0,0.0,1.0,-1.9343966245651243,1.9343936443328853,3.0231358323362656e-06,1.4957395792007446,1.0,1.0,0.0,124.36968231201172,362.0,31400.921875,-0.0,822.5911254882812,1.0,283.1499938964844,285.2339782714844,294.6009521484375,296.6679382324219,293.1499938964844,293.1499938964844,283.1499938964844,29257.90234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314391732215881,1.0,0.0,0.0,3.602844953536988,3.602867364883423,8.661327228765003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.53369140625,0.0,1431.5426025390625,1895.4371337890625,0.0,1867.1434326171875,0.8901562094688416,1.0,0.0,3.0,1.0,0.0
18169800,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405517578125,0.6905713081359863,0.2067146152257919,0.1895540505647659,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405212402344,0.7224718332290649,0.2365471720695495,0.2278047651052475,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94049072265625,0.798713743686676,0.3235624432563782,0.2287957072257995,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405822753906,0.655099093914032,0.1771855950355529,0.1717129200696945,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405822753906,0.6494574546813965,0.1722362637519836,0.7937270998954773,285.94049072265625,285.1166687011719,293.6597900390625,291.5922546386719,293.65679931640625,297.1634216308594,285.9402160644531,1.0,0.4218520522117615,1.0,1.0,0.0,1.0,-1.9343966245651243,1.9343936443328853,3.0231358323362656e-06,1.4957395792007446,1.0,1.0,0.0,124.36968231201172,362.0,31400.921875,-0.0,822.5911254882812,1.0,283.1499938964844,285.2339782714844,294.6009521484375,296.6679382324219,293.1499938964844,293.1499938964844,283.1499938964844,29257.90234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314391732215881,1.0,0.0,0.0,3.602844953536988,3.602867364883423,8.661327228765003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.53369140625,0.0,1431.5426025390625,1895.4371337890625,0.0,1867.1434326171875,0.8901562094688416,1.0,0.0,3.0,1.0,0.0
18169860,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310607910156,0.6744532585144043,0.2062855362892151,0.1896834373474121,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310302734375,0.706629753112793,0.2359366714954376,0.2277690172195434,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9309997558594,0.780636727809906,0.3230995237827301,0.2288702726364135,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310913085937,0.6409847736358643,0.1767725944519043,0.1718777567148208,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310913085937,0.6344170570373535,0.1706761568784713,0.7893052101135254,285.9310302734375,285.0894470214844,293.7626342773437,291.6489562988281,293.7596435546875,297.1564636230469,285.93084716796875,1.0,0.4326707124710083,1.0,1.0,0.0,1.0,-1.9294862747192385,1.92948317527771,3.008029580087168e-06,1.4918863773345947,1.0,1.0,0.0,138.5107421875,350.0,31716.505859375,-0.0,864.86962890625,1.0,283.1499938964844,285.2152099609375,294.6582946777344,296.744140625,293.1499938964844,293.1499938964844,283.1499938964844,30391.197265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333198189735413,1.0,0.0,0.0,3.671959638595581,3.671982765197754,8.996820497486624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.7294921875,0.0,1515.5186767578125,1895.4371337890625,0.0,1882.9676513671875,0.9071317315101624,1.0,0.0,3.0,1.0,0.0
18169920,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310607910156,0.6744532585144043,0.2062855362892151,0.1896834373474121,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310302734375,0.706629753112793,0.2359366714954376,0.2277690172195434,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9309997558594,0.780636727809906,0.3230995237827301,0.2288702726364135,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310913085937,0.6409847736358643,0.1767725944519043,0.1718777567148208,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310913085937,0.6344170570373535,0.1706761568784713,0.7893052101135254,285.9310302734375,285.0894470214844,293.7626342773437,291.6489562988281,293.7596435546875,297.1564636230469,285.93084716796875,1.0,0.4326707124710083,1.0,1.0,0.0,1.0,-1.9294862747192385,1.92948317527771,3.008029580087168e-06,1.4918863773345947,1.0,1.0,0.0,138.5107421875,350.0,31716.505859375,-0.0,864.86962890625,1.0,283.1499938964844,285.2152099609375,294.6582946777344,296.744140625,293.1499938964844,293.1499938964844,283.1499938964844,30391.197265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333198189735413,1.0,0.0,0.0,3.671959638595581,3.671982765197754,8.996820497486624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.7294921875,0.0,1515.5186767578125,1895.4371337890625,0.0,1882.9676513671875,0.9071317315101624,1.0,0.0,3.0,1.0,0.0
18169980,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92266845703125,0.6618998050689697,0.2059281766414642,0.1898389160633087,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92266845703125,0.6930707693099976,0.2353835254907608,0.2277530878782272,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226379394531,0.7664579749107361,0.3226770460605621,0.2289543598890304,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226989746094,0.6301835775375366,0.1763883531093597,0.1720259040594101,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226989746094,0.6225656867027283,0.1691784560680389,0.7849842309951782,285.9226379394531,285.05810546875,293.865478515625,291.7054138183594,293.86248779296875,297.15093994140625,285.92254638671875,1.0,0.4423072636127472,1.0,1.0,0.0,1.0,-1.924744725227356,1.9247417449951167,2.993480848090257e-06,1.4881638288497925,1.0,1.0,0.0,151.5006103515625,338.0,32027.6328125,-0.0,903.3048095703124,1.0,283.1499938964844,285.19744873046875,294.71563720703125,296.82086181640625,293.1499938964844,293.1499938964844,283.1499938964844,31527.759765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354006767272949,1.0,0.0,0.0,3.739990949630737,3.7400150299072266,9.333281241197256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.7763671875,0.0,1601.3243408203125,1895.4371337890625,0.0,1900.5352783203125,0.9238398671150208,1.0,0.0,3.0,1.0,0.0
18170040,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92266845703125,0.6618998050689697,0.2059281766414642,0.1898389160633087,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92266845703125,0.6930707693099976,0.2353835254907608,0.2277530878782272,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226379394531,0.7664579749107361,0.3226770460605621,0.2289543598890304,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226989746094,0.6301835775375366,0.1763883531093597,0.1720259040594101,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226989746094,0.6225656867027283,0.1691784560680389,0.7849842309951782,285.9226379394531,285.05810546875,293.865478515625,291.7054138183594,293.86248779296875,297.15093994140625,285.92254638671875,1.0,0.4423072636127472,1.0,1.0,0.0,1.0,-1.924744725227356,1.9247417449951167,2.993480848090257e-06,1.4881638288497925,1.0,1.0,0.0,151.5006103515625,338.0,32027.6328125,-0.0,903.3048095703124,1.0,283.1499938964844,285.19744873046875,294.71563720703125,296.82086181640625,293.1499938964844,293.1499938964844,283.1499938964844,31527.759765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354006767272949,1.0,0.0,0.0,3.739990949630737,3.7400150299072266,9.333281241197256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.7763671875,0.0,1601.3243408203125,1895.4371337890625,0.0,1900.5352783203125,0.9238398671150208,1.0,0.0,3.0,1.0,0.0
18170100,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176025390625,0.6567037105560303,0.2057739347219467,0.1899226605892181,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91754150390625,0.6872813701629639,0.2351207286119461,0.2277424484491348,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174499511719,0.7605451941490173,0.3224678933620453,0.228987231850624,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91766357421875,0.6256426572799683,0.1762060075998306,0.1720916777849197,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176940917969,0.6173379421234131,0.1684474050998687,0.7828264832496643,285.91748046875,285.03857421875,293.9168701171875,291.7335205078125,293.91387939453125,297.1485900878906,285.9168701171875,1.0,0.4466760754585266,1.0,1.0,0.0,1.0,-1.9223583936691284,1.9223554134368896,2.9861737402825383e-06,1.4862902164459229,1.0,1.0,0.0,157.534423828125,338.0,32197.724609375,-0.0,920.9265747070312,1.0,283.1499938964844,285.1864929199219,294.7441101074219,296.8597412109375,293.1499938964844,293.1499938964844,283.1499938964844,32220.861328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364823222160339,1.0,0.0,0.0,3.780876874923706,3.7809016704559326,9.53846210904885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.67138671875,0.0,1654.4185791015625,1895.4371337890625,0.0,1909.69140625,0.9310758113861084,1.0,0.0,3.0,1.0,0.0
18170160,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.6521205306053162,0.2056373506784439,0.1900087296962738,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.6820816993713379,0.2348660230636596,0.2277260571718216,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156799316406,0.755298376083374,0.3222577273845672,0.2290093451738357,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.6215290427207947,0.1760308593511581,0.1721505671739578,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.6123743653297424,0.1677273660898208,0.7806556820869446,285.9156799316406,285.022705078125,293.9682312011719,291.761474609375,293.9652404785156,297.1465148925781,285.91558837890625,1.0,0.4507376849651336,1.0,1.0,0.0,1.0,-1.919932842254639,1.9199298620224,2.9787561288685538e-06,1.4843852519989014,1.0,1.0,0.0,163.23788452148438,326.0,32328.21875,-0.0,937.3864135742188,1.0,283.1499938964844,285.1810913085937,294.7718200683594,296.89605712890625,293.1499938964844,293.1499938964844,283.1499938964844,32640.36328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375025153160095,1.0,0.0,0.0,3.805410146713257,3.805435180664064,9.662649063102435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.02490234375,0.0,1686.83349609375,1895.4371337890625,0.0,1918.34228515625,0.939915418624878,1.0,0.0,3.0,1.0,0.0
18170220,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.6443869471549988,0.2054028660058975,0.1901863813400268,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.6731120944023132,0.234370008111,0.2276753187179565,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.7463622689247131,0.3218275308609009,0.2290236949920654,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.6141505241394043,0.1756952852010727,0.1722502708435058,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.6030704379081726,0.1663099825382232,0.7762677669525146,285.90924072265625,284.9833068847656,294.0707092285156,291.8170471191406,294.0677185058594,297.14288330078125,285.9091491699219,1.0,0.4580784738063812,1.0,1.0,0.0,1.0,-1.914953351020813,1.9149503707885744,2.9635616556333844e-06,1.480474591255188,1.0,1.0,0.0,173.79368591308594,314.0,32619.908203125,-0.0,967.2820434570312,1.0,283.1499938964844,285.165283203125,294.8270874023437,296.9697570800781,293.1499938964844,293.1499938964844,283.04998779296875,33754.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739534854888916,1.0,0.0,0.0,3.869791269302368,3.869817018508911,9.992367040467798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.7265625,0.0,1773.905517578125,1895.4371337890625,0.0,1935.61865234375,0.9547367095947266,1.0,0.0,3.0,1.0,0.0
