time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170280,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.6443869471549988,0.2054028660058975,0.1901863813400268,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.6731120944023132,0.234370008111,0.2276753187179565,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.7463622689247131,0.3218275308609009,0.2290236949920654,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.6141505241394043,0.1756952852010727,0.1722502708435058,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.6030704379081726,0.1663099825382232,0.7762677669525146,285.90924072265625,284.9833068847656,294.0707092285156,291.8170471191406,294.0677185058594,297.14288330078125,285.9091491699219,1.0,0.4580784738063812,1.0,1.0,0.0,1.0,-1.914953351020813,1.9149503707885744,2.9635616556333844e-06,1.480474591255188,1.0,1.0,0.0,173.79368591308594,314.0,32619.908203125,-0.0,967.2820434570312,1.0,283.1499938964844,285.165283203125,294.8270874023437,296.9697570800781,293.1499938964844,293.1499938964844,283.04998779296875,33754.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739534854888916,1.0,0.0,0.0,3.869791269302368,3.869817018508911,9.992367040467798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.7265625,0.0,1773.905517578125,1895.4371337890625,0.0,1935.61865234375,0.9547367095947266,1.0,0.0,3.0,1.0,0.0
18170340,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8340148925781,0.6379716396331787,0.2050218284130096,0.1902628093957901,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8339538574219,0.6655499935150146,0.2337329983711242,0.2275105714797973,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338623046875,0.7388843894004822,0.3211604654788971,0.2289042770862579,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341369628906,0.6074031591415405,0.175257071852684,0.1722593158483505,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83416748046875,0.5946502089500427,0.1648009270429611,0.7714986205101013,285.8338928222656,284.95001220703125,294.1728515625,291.8719482421875,294.1698913574219,297.1382141113281,285.8332824707031,1.0,0.4644467234611511,1.0,1.0,0.0,1.0,-1.908988356590271,1.908985376358032,2.945436335721752e-06,1.475802659988403,1.0,1.0,0.0,183.3623046875,302.0,33213.13671875,-0.0,992.880126953125,1.0,283.0511779785156,285.07489013671875,294.89923095703125,297.0903015136719,293.1499938964844,293.1499938964844,282.75,34716.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462987303733826,1.0,0.0,0.0,3.924563407897949,3.9245898723602295,1.0277227602273342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.10400390625,0.0,1850.299072265625,1895.4371337890625,0.0,1993.5166015625,0.9660979509353638,1.0,0.0,3.0,1.0,0.0
18170400,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8340148925781,0.6379716396331787,0.2050218284130096,0.1902628093957901,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8339538574219,0.6655499935150146,0.2337329983711242,0.2275105714797973,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338623046875,0.7388843894004822,0.3211604654788971,0.2289042770862579,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341369628906,0.6074031591415405,0.175257071852684,0.1722593158483505,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83416748046875,0.5946502089500427,0.1648009270429611,0.7714986205101013,285.8338928222656,284.95001220703125,294.1728515625,291.8719482421875,294.1698913574219,297.1382141113281,285.8332824707031,1.0,0.4644467234611511,1.0,1.0,0.0,1.0,-1.908988356590271,1.908985376358032,2.945436335721752e-06,1.475802659988403,1.0,1.0,0.0,183.3623046875,302.0,33213.13671875,-0.0,992.880126953125,1.0,283.0511779785156,285.07489013671875,294.89923095703125,297.0903015136719,293.1499938964844,293.1499938964844,282.75,34716.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462987303733826,1.0,0.0,0.0,3.924563407897949,3.9245898723602295,1.0277227602273342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.10400390625,0.0,1850.299072265625,1895.4371337890625,0.0,1993.5166015625,0.9660979509353638,1.0,0.0,3.0,1.0,0.0
18170460,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.619384765625,0.6320752501487732,0.2040997892618179,0.1899286210536956,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191711425781,0.6586800217628479,0.2326146066188812,0.2269568890333175,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6187744140625,0.7320473790168762,0.319786787033081,0.2283654063940048,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6009316444396973,0.1744465380907058,0.171963557600975,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.619873046875,0.5865306258201599,0.1629306077957153,0.76533442735672,285.6189270019531,284.95001220703125,294.2745056152344,291.9261474609375,294.27154541015625,297.12896728515625,285.61676025390625,1.0,0.4697987139225006,1.0,1.0,0.0,1.0,-1.899521350860596,1.8995184898376465,2.916816356446361e-06,1.4683990478515625,1.0,1.0,0.0,192.1760406494141,290.0,34379.12109375,-0.0,1012.5421752929688,1.0,282.7538146972656,284.8342590332031,294.9859313964844,297.2766418457031,293.1499938964844,293.1499938964844,282.45001220703125,35232.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619282603263855,1.0,0.0,0.0,3.953654766082764,3.953681707382202,1.0430154588902951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.796875,0.0,1891.751953125,1895.4371337890625,0.0,2129.5068359375,0.9730195999145508,1.0,0.0,3.0,1.0,0.0
18170520,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.619384765625,0.6320752501487732,0.2040997892618179,0.1899286210536956,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191711425781,0.6586800217628479,0.2326146066188812,0.2269568890333175,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6187744140625,0.7320473790168762,0.319786787033081,0.2283654063940048,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6009316444396973,0.1744465380907058,0.171963557600975,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.619873046875,0.5865306258201599,0.1629306077957153,0.76533442735672,285.6189270019531,284.95001220703125,294.2745056152344,291.9261474609375,294.27154541015625,297.12896728515625,285.61676025390625,1.0,0.4697987139225006,1.0,1.0,0.0,1.0,-1.899521350860596,1.8995184898376465,2.916816356446361e-06,1.4683990478515625,1.0,1.0,0.0,192.1760406494141,290.0,34379.12109375,-0.0,1012.5421752929688,1.0,282.7538146972656,284.8342590332031,294.9859313964844,297.2766418457031,293.1499938964844,293.1499938964844,282.45001220703125,35232.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619282603263855,1.0,0.0,0.0,3.953654766082764,3.953681707382202,1.0430154588902951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.796875,0.0,1891.751953125,1895.4371337890625,0.0,2129.5068359375,0.9730195999145508,1.0,0.0,3.0,1.0,0.0
18170580,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4011535644531,0.6263132691383362,0.2027158737182617,0.1890892684459686,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40093994140625,0.6521396040916443,0.2310267239809036,0.2258917987346649,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.7254284620285034,0.3177920877933502,0.2273159921169281,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40142822265625,0.594447135925293,0.1732596158981323,0.1712574809789657,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015808105469,0.5783600211143494,0.1606835573911667,0.7572360038757324,285.40069580078125,284.95001220703125,294.3755798339844,291.9794616699219,294.3725891113281,297.1160888671875,285.39794921875,1.0,0.4741674959659576,1.0,1.0,0.0,1.0,-1.885403752326965,1.8854007720947263,2.8743736493197503e-06,1.4573142528533936,1.0,1.0,0.0,200.38479614257807,278.0,35437.21484375,-0.0,1025.6029052734375,1.0,282.4572448730469,284.5934753417969,295.0296936035156,297.3935852050781,293.1499938964844,293.1499938964844,282.1499938964844,35542.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754173874855042,1.0,0.0,0.0,3.971008777618408,3.971035957336426,1.0521919193706708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.00537109375,0.0,1916.7723388671875,1895.4371337890625,0.0,2249.094970703125,0.9771477580070496,1.0,0.0,3.0,1.0,0.0
18170640,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4011535644531,0.6263132691383362,0.2027158737182617,0.1890892684459686,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40093994140625,0.6521396040916443,0.2310267239809036,0.2258917987346649,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.7254284620285034,0.3177920877933502,0.2273159921169281,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40142822265625,0.594447135925293,0.1732596158981323,0.1712574809789657,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015808105469,0.5783600211143494,0.1606835573911667,0.7572360038757324,285.40069580078125,284.95001220703125,294.3755798339844,291.9794616699219,294.3725891113281,297.1160888671875,285.39794921875,1.0,0.4741674959659576,1.0,1.0,0.0,1.0,-1.885403752326965,1.8854007720947263,2.8743736493197503e-06,1.4573142528533936,1.0,1.0,0.0,200.38479614257807,278.0,35437.21484375,-0.0,1025.6029052734375,1.0,282.4572448730469,284.5934753417969,295.0296936035156,297.3935852050781,293.1499938964844,293.1499938964844,282.1499938964844,35542.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754173874855042,1.0,0.0,0.0,3.971008777618408,3.971035957336426,1.0521919193706708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.00537109375,0.0,1916.7723388671875,1895.4371337890625,0.0,2249.094970703125,0.9771477580070496,1.0,0.0,3.0,1.0,0.0
18170700,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.62362140417099,0.2019679993391037,0.1885944157838821,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462158203125,0.6491271257400513,0.2301453351974487,0.2252516895532608,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430419921875,0.7223241329193115,0.3166951537132263,0.2267022728919983,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.250244140625,0.5913470983505249,0.1725938767194748,0.1708128601312637,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515563964844,0.5744104981422424,0.1594868004322052,0.752741813659668,285.2444152832031,284.95001220703125,294.4258117675781,292.0057678222656,294.4228515625,297.1095886230469,285.2251892089844,1.0,0.475995272397995,1.0,1.0,0.0,1.0,-1.8773735761642456,1.877370834350586,2.850362989192945e-06,1.450987696647644,1.0,1.0,0.0,204.1484222412109,278.0,36398.734375,-0.0,1030.01904296875,1.0,282.1922607421875,284.3981018066406,295.0776672363281,297.5530090332031,293.1499938964844,293.1499938964844,282.1499938964844,35647.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836623191833496,1.0,0.0,0.0,3.976840019226074,3.976867437362671,1.0552844287303742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.42431640625,0.0,1925.2288818359373,1895.4371337890625,0.0,2323.08349609375,0.9785348176956176,1.0,0.0,3.0,1.0,0.0
18170760,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17144775390625,0.6209600567817688,0.2011384665966034,0.1880074292421341,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.646214485168457,0.2291726917028427,0.2245095074176788,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.7192569971084595,0.31547811627388,0.2259878814220428,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.5882810354232788,0.1718563288450241,0.1702864915132522,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.5704944133758545,0.1582204550504684,0.7478731274604797,285.17095947265625,284.95001220703125,294.47589111328125,292.0318298339844,294.472900390625,297.1024780273437,285.1685791015625,1.0,0.4775867164134979,1.0,1.0,0.0,1.0,-1.868442177772522,1.8684394359588623,2.8237964215804823e-06,1.4439523220062256,1.0,1.0,0.0,207.71560668945312,266.0,36429.125,-0.0,1032.889404296875,1.0,282.1541748046875,284.3433837890625,295.07147216796875,297.49761962890625,293.1499938964844,293.1499938964844,281.8500061035156,35727.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860795855522156,1.0,0.0,0.0,3.981321096420288,3.9813485145568848,1.0576638942438876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.89599609375,0.0,1931.7442626953125,1895.4371337890625,0.0,2344.893310546875,0.9796006083488464,1.0,0.0,3.0,1.0,0.0
18170820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6159393191337585,0.1994162797927856,0.1867453604936599,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6408870816230774,0.2271148115396499,0.2228793501853943,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7134279012680054,0.3128974139690399,0.2244333177804947,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.5824992060661316,0.1702876389026641,0.1691095679998397,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5630263686180115,0.1556014865636825,0.7375680804252625,284.9468078613281,284.95001220703125,294.5753479003906,292.0830993652344,294.5723571777344,297.0888366699219,284.9442138671875,1.0,0.4801142811775207,1.0,1.0,0.0,1.0,-1.849315881729126,1.8493131399154663,2.767348632914945e-06,1.42885422706604,0.9841171503067015,0.9841171503067015,0.0,214.11099243164065,254.0,37327.29296875,-0.0,1034.927490234375,1.0,281.857177734375,284.09979248046875,295.1104431152344,297.5909423828125,293.1499938964844,293.1499938964844,281.54998779296875,36128.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794541597366333,1.0,0.0,0.0,3.9830493927001953,3.983076810836792,1.0585823702058406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.61376953125,0.0,1937.279052734375,1895.4371337890625,0.0,2421.629150390625,0.9799742102622986,1.0,0.0,3.0,1.0,0.0
18170880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6159393191337585,0.1994162797927856,0.1867453604936599,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6408870816230774,0.2271148115396499,0.2228793501853943,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7134279012680054,0.3128974139690399,0.2244333177804947,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.5824992060661316,0.1702876389026641,0.1691095679998397,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5630263686180115,0.1556014865636825,0.7375680804252625,284.9468078613281,284.95001220703125,294.5753479003906,292.0830993652344,294.5723571777344,297.0888366699219,284.9442138671875,1.0,0.4801142811775207,1.0,1.0,0.0,1.0,-1.849315881729126,1.8493131399154663,2.767348632914945e-06,1.42885422706604,0.9841171503067015,0.9841171503067015,0.0,214.11099243164065,254.0,37327.29296875,-0.0,1034.927490234375,1.0,281.857177734375,284.09979248046875,295.1104431152344,297.5909423828125,293.1499938964844,293.1499938964844,281.54998779296875,36128.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794541597366333,1.0,0.0,0.0,3.9830493927001953,3.983076810836792,1.0585823702058406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.61376953125,0.0,1937.279052734375,1895.4371337890625,0.0,2421.629150390625,0.9799742102622986,1.0,0.0,3.0,1.0,0.0
18170940,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.6113430261611938,0.1977909207344055,0.1854390949010849,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.6362492442131042,0.22507044672966,0.2211383283138275,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.7080082893371582,0.3103340566158294,0.2227756381034851,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.5772780179977417,0.1687118411064148,0.1678226739168167,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.5561566948890686,0.1529898196458816,0.7268017530441284,284.8167724609375,284.95001220703125,294.673828125,292.1331787109375,294.6708374023437,297.0758056640625,284.82769775390625,1.0,0.4817956984043121,1.0,1.0,0.0,1.0,-1.8291923999786377,1.829189777374268,2.708616875679581e-06,1.4129220247268677,0.8239316344261169,0.8239316344261169,0.0,219.4370880126953,242.0,37466.453125,-0.0,1032.5047607421875,1.0,281.5560913085937,283.9899597167969,295.1425476074219,297.63739013671875,293.1499938964844,293.1499938964844,281.8500061035156,45129.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999032735824585,1.0,0.0,0.0,3.664252996444702,3.664278745651245,8.959096362559649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.95166015625,0.0,1617.6593017578125,1895.4371337890625,0.0,2470.540771484375,0.9152775406837464,1.0,0.0,3.0,1.0,0.0
18171000,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.6113430261611938,0.1977909207344055,0.1854390949010849,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.6362492442131042,0.22507044672966,0.2211383283138275,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.7080082893371582,0.3103340566158294,0.2227756381034851,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.5772780179977417,0.1687118411064148,0.1678226739168167,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.5561566948890686,0.1529898196458816,0.7268017530441284,284.8167724609375,284.95001220703125,294.673828125,292.1331787109375,294.6708374023437,297.0758056640625,284.82769775390625,1.0,0.4817956984043121,1.0,1.0,0.0,1.0,-1.8291923999786377,1.829189777374268,2.708616875679581e-06,1.4129220247268677,0.8239316344261169,0.8239316344261169,0.0,219.4370880126953,242.0,37466.453125,-0.0,1032.5047607421875,1.0,281.5560913085937,283.9899597167969,295.1425476074219,297.63739013671875,293.1499938964844,293.1499938964844,281.8500061035156,45129.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999032735824585,1.0,0.0,0.0,3.664252996444702,3.664278745651245,8.959096362559649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.95166015625,0.0,1617.6593017578125,1895.4371337890625,0.0,2470.540771484375,0.9152775406837464,1.0,0.0,3.0,1.0,0.0
18171060,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6089260578155518,0.1976241469383239,0.1850599944591522,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.633495569229126,0.2241747677326202,0.2201194316148758,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7047924399375916,0.3094376921653747,0.2219295054674148,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.5741134285926819,0.1680275946855545,0.1670679897069931,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.5514045357704163,0.1512410789728164,0.7184819579124451,285.0290832519531,284.95001220703125,294.7712097167969,292.1819152832031,294.76824951171875,297.0791015625,285.0272827148437,1.0,0.4827238917350769,1.0,1.0,0.0,1.0,-1.8155940771102903,1.8155914545059204,2.6692187020671554e-06,1.4020572900772097,0.9727570414543152,0.9727570414543152,0.0,222.747802734375,230.0,36890.76171875,-0.0,1029.917236328125,1.0,281.8431396484375,284.18731689453125,295.10614013671875,297.4808959960937,293.1499938964844,293.1499938964844,281.54998779296875,33498.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790923714637756,1.0,0.0,0.0,3.763599634170532,3.76362419128418,9.451485993849928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.83056640625,0.0,1643.9630126953125,1895.4371337890625,0.0,2281.9951171875,0.9290902614593506,1.0,0.0,3.0,1.0,0.0
18171120,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6089260578155518,0.1976241469383239,0.1850599944591522,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.633495569229126,0.2241747677326202,0.2201194316148758,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7047924399375916,0.3094376921653747,0.2219295054674148,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.5741134285926819,0.1680275946855545,0.1670679897069931,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.5514045357704163,0.1512410789728164,0.7184819579124451,285.0290832519531,284.95001220703125,294.7712097167969,292.1819152832031,294.76824951171875,297.0791015625,285.0272827148437,1.0,0.4827238917350769,1.0,1.0,0.0,1.0,-1.8155940771102903,1.8155914545059204,2.6692187020671554e-06,1.4020572900772097,0.9727570414543152,0.9727570414543152,0.0,222.747802734375,230.0,36890.76171875,-0.0,1029.917236328125,1.0,281.8431396484375,284.18731689453125,295.10614013671875,297.4808959960937,293.1499938964844,293.1499938964844,281.54998779296875,33498.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790923714637756,1.0,0.0,0.0,3.763599634170532,3.76362419128418,9.451485993849928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.83056640625,0.0,1643.9630126953125,1895.4371337890625,0.0,2281.9951171875,0.9290902614593506,1.0,0.0,3.0,1.0,0.0
18171180,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6074663400650024,0.197087362408638,0.1848564893007278,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.6316816806793213,0.2231108695268631,0.2193444818258285,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.702612042427063,0.3080669641494751,0.2212278693914413,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.57206130027771,0.1672583818435669,0.166530042886734,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.5478368997573853,0.1494630426168441,0.7113316059112549,284.8678283691406,284.95001220703125,294.86737060546875,292.229248046875,294.8644104003906,297.0783996582031,284.8737487792969,1.0,0.4829795360565185,1.0,1.0,0.0,1.0,-1.8043482303619385,1.8043454885482788,2.6370603336545173e-06,1.3931964635849,0.8422118425369263,0.8422118425369263,0.0,224.75079345703125,218.0,37416.546875,-0.0,1025.4857177734375,1.0,281.5572204589844,284.02886962890625,295.2445068359375,297.7135925292969,293.1499938964844,293.1499938964844,281.8500061035156,41015.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871131896972656,1.0,0.0,0.0,3.610130071640015,3.610154628753662,8.696389954820916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.03515625,0.0,1526.3790283203125,1895.4371337890625,0.0,2354.234375,0.8998115062713623,1.0,0.0,3.0,1.0,0.0
18171240,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6074663400650024,0.197087362408638,0.1848564893007278,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.6316816806793213,0.2231108695268631,0.2193444818258285,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.702612042427063,0.3080669641494751,0.2212278693914413,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.57206130027771,0.1672583818435669,0.166530042886734,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.5478368997573853,0.1494630426168441,0.7113316059112549,284.8678283691406,284.95001220703125,294.86737060546875,292.229248046875,294.8644104003906,297.0783996582031,284.8737487792969,1.0,0.4829795360565185,1.0,1.0,0.0,1.0,-1.8043482303619385,1.8043454885482788,2.6370603336545173e-06,1.3931964635849,0.8422118425369263,0.8422118425369263,0.0,224.75079345703125,218.0,37416.546875,-0.0,1025.4857177734375,1.0,281.5572204589844,284.02886962890625,295.2445068359375,297.7135925292969,293.1499938964844,293.1499938964844,281.8500061035156,41015.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871131896972656,1.0,0.0,0.0,3.610130071640015,3.610154628753662,8.696389954820916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.03515625,0.0,1526.3790283203125,1895.4371337890625,0.0,2354.234375,0.8998115062713623,1.0,0.0,3.0,1.0,0.0
18171300,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.6067990064620972,0.1970468312501907,0.1846785545349121,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6308645606040955,0.2227478623390197,0.2188978642225265,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.701603889465332,0.307628720998764,0.2207935154438018,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.5711416602134705,0.1670086234807968,0.1662200987339019,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.5461649298667908,0.1486995965242386,0.7075985670089722,285.02410888671875,284.95001220703125,294.9149780273437,292.2523498535156,294.9120178222656,297.0801086425781,285.0401306152344,1.0,0.4828609526157379,1.0,1.0,0.0,1.0,-1.7982197999954224,1.7982171773910522,2.61958894043346e-06,1.3883336782455444,0.941802144050598,0.941802144050598,0.0,225.4600830078125,218.0,36765.3515625,-0.0,1021.9035034179688,1.0,281.8009033203125,284.20458984375,295.19537353515625,297.5282287597656,293.1499938964844,293.1499938964844,281.8500061035156,35040.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776632308959961,1.0,0.0,0.0,3.637076377868652,3.637099981307984,8.826694966046489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.8349609375,0.0,1511.6806640625,1895.4371337890625,0.0,2269.185546875,0.9044995307922364,1.0,0.0,3.0,1.0,0.0
18171360,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.6067911386489868,0.1972566992044448,0.1848002970218658,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.6305427551269531,0.2225964367389679,0.2186932563781738,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7012474536895752,0.3074800968170166,0.2206299304962158,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.5708078742027283,0.1669309288263321,0.16609688103199,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.5450727939605713,0.1481013745069503,0.7046849131584167,285.0522155761719,284.95001220703125,294.9621887207031,292.2750244140625,294.9592590332031,297.0848999023437,285.0496826171875,1.0,0.4825974702835083,1.0,1.0,0.0,1.0,-1.7942752838134766,1.7942726612091064,2.608373733892222e-06,1.3851990699768066,0.9933027029037476,0.9933027029037476,0.0,225.6518402099609,206.0,36939.1796875,-0.0,1018.7938232421876,1.0,281.8427734375,284.20147705078125,295.2264709472656,297.6035461425781,293.1499938964844,293.1499938964844,281.54998779296875,32244.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727963924407959,1.0,0.0,0.0,3.7466657161712646,3.746690034866333,9.366625590701004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.78173828125,0.0,1614.5528564453125,1895.4371337890625,0.0,2225.7109375,0.9244831204414368,1.0,0.0,3.0,1.0,0.0
18171420,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.60654616355896,0.1968831866979599,0.1847031265497207,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.6298543214797974,0.2217251658439636,0.2180606126785278,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.700361967086792,0.3062128722667694,0.2199749052524566,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.5701138377189636,0.1663590669631958,0.1657001227140426,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.5428877472877502,0.146543338894844,0.6983084082603455,284.8650817871094,284.95001220703125,295.0555419921875,292.3191833496094,295.0526428222656,297.0851135253906,284.8703308105469,1.0,0.4816384613513946,1.0,1.0,0.0,1.0,-1.7844834327697754,1.7844808101654053,2.580819455033634e-06,1.3775405883789062,0.8550220727920532,0.8550220727920532,0.0,225.6722106933593,194.0,37561.4140625,-0.0,1009.7153930664062,1.0,281.5564270019531,284.0144348144531,295.3544006347656,297.83758544921875,293.1499938964844,293.1499938964844,281.8500061035156,39952.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847805023193359,1.0,0.0,0.0,3.6449074745178223,3.644932270050049,8.864746519066102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.10205078125,0.0,1557.0450439453125,1895.4371337890625,0.0,2333.166015625,0.906399130821228,1.0,0.0,3.0,1.0,0.0
18171480,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.60654616355896,0.1968831866979599,0.1847031265497207,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.6298543214797974,0.2217251658439636,0.2180606126785278,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.700361967086792,0.3062128722667694,0.2199749052524566,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.5701138377189636,0.1663590669631958,0.1657001227140426,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.5428877472877502,0.146543338894844,0.6983084082603455,284.8650817871094,284.95001220703125,295.0555419921875,292.3191833496094,295.0526428222656,297.0851135253906,284.8703308105469,1.0,0.4816384613513946,1.0,1.0,0.0,1.0,-1.7844834327697754,1.7844808101654053,2.580819455033634e-06,1.3775405883789062,0.8550220727920532,0.8550220727920532,0.0,225.6722106933593,194.0,37561.4140625,-0.0,1009.7153930664062,1.0,281.5564270019531,284.0144348144531,295.3544006347656,297.83758544921875,293.1499938964844,293.1499938964844,281.8500061035156,39952.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847805023193359,1.0,0.0,0.0,3.6449074745178223,3.644932270050049,8.864746519066102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.10205078125,0.0,1557.0450439453125,1895.4371337890625,0.0,2333.166015625,0.906399130821228,1.0,0.0,3.0,1.0,0.0
18171540,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.6068241000175476,0.1971572339534759,0.1846693754196167,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.629585325717926,0.2213193029165268,0.2174463272094726,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7000057697296143,0.3056537508964538,0.2193399220705032,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.5699138045310974,0.1661511957645416,0.1653168648481369,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.541165292263031,0.1453103423118591,0.6919614672660828,285.05230712890625,284.95001220703125,295.14727783203125,292.3615417480469,295.1444396972656,297.0916442871094,285.0497741699219,1.0,0.4801256656646728,1.0,1.0,0.0,1.0,-1.7748572826385498,1.7748547792434692,2.553744934630231e-06,1.3698903322219849,1.0,1.0,0.0,224.8580474853516,182.0,37054.3984375,-0.0,998.3312377929688,1.0,281.8431091308594,284.1910400390625,295.32080078125,297.7099609375,293.1499938964844,293.1499938964844,281.54998779296875,32240.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719335556030273,1.0,0.0,0.0,3.775488138198853,3.7755126953125,9.511292091701762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.93408203125,0.0,1648.213134765625,1895.4371337890625,0.0,2218.02783203125,0.9309510588645936,1.0,0.0,3.0,1.0,0.0
18171600,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.6068241000175476,0.1971572339534759,0.1846693754196167,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.629585325717926,0.2213193029165268,0.2174463272094726,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7000057697296143,0.3056537508964538,0.2193399220705032,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.5699138045310974,0.1661511957645416,0.1653168648481369,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.541165292263031,0.1453103423118591,0.6919614672660828,285.05230712890625,284.95001220703125,295.14727783203125,292.3615417480469,295.1444396972656,297.0916442871094,285.0497741699219,1.0,0.4801256656646728,1.0,1.0,0.0,1.0,-1.7748572826385498,1.7748547792434692,2.553744934630231e-06,1.3698903322219849,1.0,1.0,0.0,224.8580474853516,182.0,37054.3984375,-0.0,998.3312377929688,1.0,281.8431091308594,284.1910400390625,295.32080078125,297.7099609375,293.1499938964844,293.1499938964844,281.54998779296875,32240.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719335556030273,1.0,0.0,0.0,3.775488138198853,3.7755126953125,9.511292091701762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.93408203125,0.0,1648.213134765625,1895.4371337890625,0.0,2218.02783203125,0.9309510588645936,1.0,0.0,3.0,1.0,0.0
18171660,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.607502818107605,0.1969089061021804,0.1846234202384948,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.6297147274017334,0.2205633968114853,0.2168593853712082,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7000914812088013,0.3044497966766357,0.218679666519165,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.570204496383667,0.1656956821680069,0.1649685204029083,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.5399296283721924,0.1438741683959961,0.6858370900154114,284.8621520996094,284.95001220703125,295.2373352050781,292.40203857421875,295.2344970703125,297.0921936035156,284.8660583496094,1.0,0.4781130850315094,1.0,1.0,0.0,1.0,-1.765536546707153,1.7655340433120728,2.5277074655605247e-06,1.362493634223938,0.8633331060409546,0.8633331060409546,0.0,223.282455444336,170.0,37690.40625,-0.0,985.0169677734376,1.0,281.55731201171875,283.9986267089844,295.43798828125,297.932373046875,293.1499938964844,293.1499938964844,281.8500061035156,39638.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841243147850037,1.0,0.0,0.0,3.6843550205230713,3.684380054473877,9.057665124601044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.89306640625,0.0,1599.203857421875,1895.4371337890625,0.0,2327.247802734375,0.9147762060165404,1.0,0.0,3.0,1.0,0.0
18171720,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.607502818107605,0.1969089061021804,0.1846234202384948,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.6297147274017334,0.2205633968114853,0.2168593853712082,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7000914812088013,0.3044497966766357,0.218679666519165,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.570204496383667,0.1656956821680069,0.1649685204029083,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.5399296283721924,0.1438741683959961,0.6858370900154114,284.8621520996094,284.95001220703125,295.2373352050781,292.40203857421875,295.2344970703125,297.0921936035156,284.8660583496094,1.0,0.4781130850315094,1.0,1.0,0.0,1.0,-1.765536546707153,1.7655340433120728,2.5277074655605247e-06,1.362493634223938,0.8633331060409546,0.8633331060409546,0.0,223.282455444336,170.0,37690.40625,-0.0,985.0169677734376,1.0,281.55731201171875,283.9986267089844,295.43798828125,297.932373046875,293.1499938964844,293.1499938964844,281.8500061035156,39638.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841243147850037,1.0,0.0,0.0,3.6843550205230713,3.684380054473877,9.057665124601044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.89306640625,0.0,1599.203857421875,1895.4371337890625,0.0,2327.247802734375,0.9147762060165404,1.0,0.0,3.0,1.0,0.0
18171780,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.6086530089378357,0.1973116099834442,0.184647798538208,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6302153468132019,0.2202709764242172,0.2162928879261016,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7006519436836243,0.3039596676826477,0.2180470079183578,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.5709275007247925,0.165598452091217,0.1646315306425094,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.5390803813934326,0.1427500545978546,0.6797131896018982,285.0513610839844,284.95001220703125,295.32550048828125,292.4405822753906,295.3227233886719,297.09912109375,285.0492553710937,1.0,0.4756185412406921,1.0,1.0,0.0,1.0,-1.756364107131958,1.7563616037368774,2.501977860447369e-06,1.3550090789794922,1.0,1.0,0.0,220.99464416503903,158.0,37132.859375,0.0,969.8146362304688,1.0,281.8433532714844,284.18072509765625,295.3996276855469,297.7963256835937,293.1499938964844,293.1499938964844,281.54998779296875,32574.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712424397468567,1.0,0.0,0.0,3.7995970249176025,3.799621820449829,9.633150739318808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.47607421875,0.0,1679.377197265625,1895.4371337890625,0.0,2211.87939453125,0.9365820288658142,1.0,0.0,3.0,1.0,0.0
18171840,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.6086530089378357,0.1973116099834442,0.184647798538208,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6302153468132019,0.2202709764242172,0.2162928879261016,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7006519436836243,0.3039596676826477,0.2180470079183578,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.5709275007247925,0.165598452091217,0.1646315306425094,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.5390803813934326,0.1427500545978546,0.6797131896018982,285.0513610839844,284.95001220703125,295.32550048828125,292.4405822753906,295.3227233886719,297.09912109375,285.0492553710937,1.0,0.4756185412406921,1.0,1.0,0.0,1.0,-1.756364107131958,1.7563616037368774,2.501977860447369e-06,1.3550090789794922,1.0,1.0,0.0,220.99464416503903,158.0,37132.859375,0.0,969.8146362304688,1.0,281.8433532714844,284.18072509765625,295.3996276855469,297.7963256835937,293.1499938964844,293.1499938964844,281.54998779296875,32574.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712424397468567,1.0,0.0,0.0,3.7995970249176025,3.799621820449829,9.633150739318808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.47607421875,0.0,1679.377197265625,1895.4371337890625,0.0,2211.87939453125,0.9365820288658142,1.0,0.0,3.0,1.0,0.0
18171900,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6096392273902893,0.1973926424980163,0.1848130375146865,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6308040022850037,0.2200640141963958,0.2161476463079452,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7013583183288574,0.3035732805728912,0.2178705781698227,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.5716939568519592,0.1655126810073852,0.1645727902650833,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.5390493869781494,0.142165333032608,0.6771385073661804,284.900390625,284.95001220703125,295.3688659667969,292.45904541015625,295.3661193847656,297.1014709472656,284.8803405761719,1.0,0.4742114245891571,1.0,1.0,0.0,1.0,-1.7530158758163452,1.7530133724212646,2.4925946036091773e-06,1.35225248336792,0.9222148060798644,0.9222148060798644,0.0,219.4584808349609,158.0,37996.34375,0.0,962.2020263671876,1.0,281.5943908691406,283.9902648925781,295.4985656738281,298.0413818359375,293.1499938964844,293.1499938964844,281.54998779296875,35162.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77938312292099,1.0,0.0,0.0,3.816909790039064,3.8169353008270255,9.721137530505075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.89990234375,0.0,1720.3602294921875,1895.4371337890625,0.0,2284.603759765625,0.9404557943344116,1.0,0.0,3.0,1.0,0.0
18171960,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.6101915836334229,0.1972066462039947,0.1846804916858673,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.631108820438385,0.2196459919214248,0.215774193406105,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7016522288322449,0.3028563857078552,0.2174160927534103,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.5721294283866882,0.1652640253305435,0.1643429398536682,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.5386987924575806,0.1414345055818557,0.6738622784614563,284.85919189453125,284.95001220703125,295.4117431640625,292.4769897460937,295.4090270996094,297.1002502441406,284.863525390625,1.0,0.4726907014846802,1.0,1.0,0.0,1.0,-1.7476547956466677,1.7476524114608765,2.477698672009865e-06,1.3479046821594238,0.866740345954895,0.866740345954895,0.0,218.0394897460937,146.0,37754.9453125,0.0,953.1600341796876,1.0,281.55645751953125,283.9866943359375,295.5129089355469,298.0135803222656,293.1499938964844,293.1499938964844,281.8500061035156,39744.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832725644111633,1.0,0.0,0.0,3.7063374519348153,3.70636248588562,9.166070071842114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.85009765625,0.0,1625.2008056640625,1895.4371337890625,0.0,2319.57177734375,0.9197852611541748,1.0,0.0,3.0,1.0,0.0
18172020,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.6121346950531006,0.1977372020483017,0.1847722679376602,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.6323398351669312,0.2194737046957016,0.2152714729309082,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.7030760049819946,0.3024497330188751,0.2168044000864029,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.5737178921699524,0.1652783751487732,0.164061963558197,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.5386560559272766,0.1404179781675338,0.667995274066925,285.0519714355469,284.95001220703125,295.4958801269531,292.51123046875,295.49322509765625,297.1074523925781,285.05029296875,1.0,0.4693430662155151,1.0,1.0,0.0,1.0,-1.7390408515930176,1.739038348197937,2.4537089302612003e-06,1.340784788131714,1.0,1.0,0.0,214.49185180664065,134.0,37173.83203125,0.0,934.97314453125,1.0,281.8432312011719,284.1724548339844,295.4703369140625,297.8717956542969,293.1499938964844,293.1499938964844,281.54998779296875,32826.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703108787536621,1.0,0.0,0.0,3.816518783569336,3.8165438175201416,9.719144600239815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.478515625,0.0,1701.6083984375,1895.4371337890625,0.0,2203.59912109375,0.9404042363166808,1.0,0.0,3.0,1.0,0.0
18172080,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.6121346950531006,0.1977372020483017,0.1847722679376602,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.6323398351669312,0.2194737046957016,0.2152714729309082,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.7030760049819946,0.3024497330188751,0.2168044000864029,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.5737178921699524,0.1652783751487732,0.164061963558197,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.5386560559272766,0.1404179781675338,0.667995274066925,285.0519714355469,284.95001220703125,295.4958801269531,292.51123046875,295.49322509765625,297.1074523925781,285.05029296875,1.0,0.4693430662155151,1.0,1.0,0.0,1.0,-1.7390408515930176,1.739038348197937,2.4537089302612003e-06,1.340784788131714,1.0,1.0,0.0,214.49185180664065,134.0,37173.83203125,0.0,934.97314453125,1.0,281.8432312011719,284.1724548339844,295.4703369140625,297.8717956542969,293.1499938964844,293.1499938964844,281.54998779296875,32826.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703108787536621,1.0,0.0,0.0,3.816518783569336,3.8165438175201416,9.719144600239815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.478515625,0.0,1701.6083984375,1895.4371337890625,0.0,2203.59912109375,0.9404042363166808,1.0,0.0,3.0,1.0,0.0
