time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172140,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6143936514854431,0.1977552324533462,0.1848720908164978,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6339561939239502,0.2189705520868301,0.2148208320140838,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.704923152923584,0.3014365434646606,0.216200903058052,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.5757643580436707,0.1650547683238983,0.1638318449258804,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.5390628576278687,0.139212355017662,0.66241055727005,284.86041259765625,284.95001220703125,295.57781982421875,292.54315185546875,295.5751953125,297.1088562011719,284.8641967773437,1.0,0.465619146823883,1.0,1.0,0.0,1.0,-1.7309167385101318,1.7309142351150513,2.431377879474894e-06,1.3341999053955078,0.8713463544845581,0.8713463544845581,0.0,210.3800201416016,122.0,37795.0546875,0.0,915.6958618164062,1.0,281.5569152832031,283.9776306152344,295.5782165527344,298.083251953125,293.1499938964844,293.1499938964844,281.8500061035156,39639.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822623252868652,1.0,0.0,0.0,3.726247549057007,3.72627305984497,9.2648139116136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.5498046875,0.0,1647.4654541015625,1895.4371337890625,0.0,2310.47607421875,0.9241023063659668,1.0,0.0,3.0,1.0,0.0
18172200,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6143936514854431,0.1977552324533462,0.1848720908164978,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6339561939239502,0.2189705520868301,0.2148208320140838,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.704923152923584,0.3014365434646606,0.216200903058052,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.5757643580436707,0.1650547683238983,0.1638318449258804,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.5390628576278687,0.139212355017662,0.66241055727005,284.86041259765625,284.95001220703125,295.57781982421875,292.54315185546875,295.5751953125,297.1088562011719,284.8641967773437,1.0,0.465619146823883,1.0,1.0,0.0,1.0,-1.7309167385101318,1.7309142351150513,2.431377879474894e-06,1.3341999053955078,0.8713463544845581,0.8713463544845581,0.0,210.3800201416016,122.0,37795.0546875,0.0,915.6958618164062,1.0,281.5569152832031,283.9776306152344,295.5782165527344,298.083251953125,293.1499938964844,293.1499938964844,281.8500061035156,39639.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822623252868652,1.0,0.0,0.0,3.726247549057007,3.72627305984497,9.2648139116136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.5498046875,0.0,1647.4654541015625,1895.4371337890625,0.0,2310.47607421875,0.9241023063659668,1.0,0.0,3.0,1.0,0.0
18172260,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.61697918176651,0.1984038650989532,0.185029923915863,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.6359061598777771,0.2189148366451263,0.2143864780664444,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7071727514266968,0.3011127412319183,0.2156158834695816,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.5781747698783875,0.1651747673749923,0.1636090874671936,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.5397911667823792,0.1382965296506881,0.6568061709403992,285.0534362792969,284.95001220703125,295.65740966796875,292.5726623535156,295.6548767089844,297.1162109375,285.052001953125,1.0,0.4615264236927032,1.0,1.0,0.0,1.0,-1.722881555557251,1.72287917137146,2.409352418908384e-06,1.3276375532150269,1.0,1.0,0.0,205.7760162353516,110.0,37184.99609375,0.0,895.2088012695312,1.0,281.8433837890625,284.165283203125,295.5318298339844,297.936279296875,293.1499938964844,293.1499938964844,281.54998779296875,33033.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769338846206665,1.0,0.0,0.0,3.8292019367218018,3.8292272090911865,9.783851737665827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.0234375,0.0,1718.540771484375,1895.4371337890625,0.0,2194.969482421875,0.9433506727218628,1.0,0.0,3.0,1.0,0.0
18172320,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.61697918176651,0.1984038650989532,0.185029923915863,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.6359061598777771,0.2189148366451263,0.2143864780664444,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7071727514266968,0.3011127412319183,0.2156158834695816,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.5781747698783875,0.1651747673749923,0.1636090874671936,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.5397911667823792,0.1382965296506881,0.6568061709403992,285.0534362792969,284.95001220703125,295.65740966796875,292.5726623535156,295.6548767089844,297.1162109375,285.052001953125,1.0,0.4615264236927032,1.0,1.0,0.0,1.0,-1.722881555557251,1.72287917137146,2.409352418908384e-06,1.3276375532150269,1.0,1.0,0.0,205.7760162353516,110.0,37184.99609375,0.0,895.2088012695312,1.0,281.8433837890625,284.165283203125,295.5318298339844,297.936279296875,293.1499938964844,293.1499938964844,281.54998779296875,33033.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769338846206665,1.0,0.0,0.0,3.8292019367218018,3.8292272090911865,9.783851737665827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.0234375,0.0,1718.540771484375,1895.4371337890625,0.0,2194.969482421875,0.9433506727218628,1.0,0.0,3.0,1.0,0.0
18172380,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.6198617219924927,0.1985414326190948,0.1852039992809295,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.6382656097412109,0.2185344696044922,0.2140141576528549,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7098426222801208,0.3001962006092071,0.2150523960590362,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.5810427665710449,0.1650597006082534,0.1634440422058105,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.5409807562828064,0.1371973007917404,0.6515113115310669,284.8588256835937,284.95001220703125,295.73455810546875,292.5996398925781,295.7320861816406,297.1178283691406,284.8629150390625,1.0,0.4571045935153961,1.0,1.0,0.0,1.0,-1.7154148817062378,1.7154124975204468,2.3890906959422864e-06,1.3216159343719482,0.8732811808586121,0.8732811808586121,0.0,200.6922302246093,98.0,37795.5390625,0.0,873.9625854492188,1.0,281.5559387207031,283.9677429199219,295.63555908203125,298.142822265625,293.1499938964844,293.1499938964844,281.8500061035156,39656.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813257575035095,1.0,0.0,0.0,3.739039659500122,3.739065170288086,9.328534247288188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.15673828125,0.0,1662.5281982421875,1895.4371337890625,0.0,2302.0517578125,0.927015483379364,1.0,0.0,3.0,1.0,0.0
18172440,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.6198617219924927,0.1985414326190948,0.1852039992809295,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.6382656097412109,0.2185344696044922,0.2140141576528549,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7098426222801208,0.3001962006092071,0.2150523960590362,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.5810427665710449,0.1650597006082534,0.1634440422058105,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.5409807562828064,0.1371973007917404,0.6515113115310669,284.8588256835937,284.95001220703125,295.73455810546875,292.5996398925781,295.7320861816406,297.1178283691406,284.8629150390625,1.0,0.4571045935153961,1.0,1.0,0.0,1.0,-1.7154148817062378,1.7154124975204468,2.3890906959422864e-06,1.3216159343719482,0.8732811808586121,0.8732811808586121,0.0,200.6922302246093,98.0,37795.5390625,0.0,873.9625854492188,1.0,281.5559387207031,283.9677429199219,295.63555908203125,298.142822265625,293.1499938964844,293.1499938964844,281.8500061035156,39656.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813257575035095,1.0,0.0,0.0,3.739039659500122,3.739065170288086,9.328534247288188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.15673828125,0.0,1662.5281982421875,1895.4371337890625,0.0,2302.0517578125,0.927015483379364,1.0,0.0,3.0,1.0,0.0
18172500,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6211608052253723,0.1987751871347427,0.1851531863212585,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6393630504608154,0.2184463888406753,0.2137085497379303,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7110217809677124,0.2999035120010376,0.2146308422088623,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.582366943359375,0.1650776118040084,0.1632682234048843,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.5414590835571289,0.1367054432630539,0.6484673023223877,285.0159606933594,284.95001220703125,295.77215576171875,292.6121520996094,295.76971435546875,297.1197509765625,285.0347595214844,1.0,0.4547658860683441,1.0,1.0,0.0,1.0,-1.7106128931045532,1.7106105089187622,2.3760771910019685e-06,1.317712426185608,0.9696689248085022,0.9696689248085022,0.0,198.13623046875,98.0,37062.6953125,0.0,862.4642333984375,1.0,281.80377197265625,284.15252685546875,295.5680236816406,297.9330139160156,293.1499938964844,293.1499938964844,281.8500061035156,35199.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727444171905518,1.0,0.0,0.0,3.750441074371338,3.750465869903565,9.385511816617508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.34619140625,0.0,1641.660888671875,1895.4371337890625,0.0,2225.24755859375,0.9296979904174804,1.0,0.0,3.0,1.0,0.0
18172560,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6230408549308777,0.1992929428815841,0.1854212135076522,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6409618258476257,0.2185878455638885,0.2136489897966385,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.7128041386604309,0.2999478876590729,0.2144948244094848,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.5842418670654297,0.165276750922203,0.1632792055606842,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.5424753427505493,0.1363735646009445,0.6461682319641113,285.05389404296875,284.95001220703125,295.8091125488281,292.6239929199219,295.80670166015625,297.12518310546875,285.0529479980469,1.0,0.4523563086986542,1.0,1.0,0.0,1.0,-1.7079505920410156,1.7079482078552246,2.3687900920776883e-06,1.3154747486114502,1.0,1.0,0.0,195.2162628173828,86.0,37164.6796875,0.0,851.7440795898438,1.0,281.8431396484375,284.1579284667969,295.5835876464844,297.9889831542969,293.1499938964844,293.1499938964844,281.54998779296875,33195.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684187889099121,1.0,0.0,0.0,3.83816123008728,3.838186502456665,9.829686860030051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.951171875,0.0,1730.6900634765625,1895.4371337890625,0.0,2186.81005859375,0.945533037185669,1.0,0.0,3.0,1.0,0.0
18172620,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6265391111373901,0.1995296776294708,0.1856527626514434,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.6441036462783813,0.2183171063661575,0.2133464962244033,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7161032557487488,0.2991083264350891,0.2139606177806854,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.587888240814209,0.1652571558952331,0.1631717681884765,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.5444452166557312,0.1353685557842254,0.6411327719688416,284.8602905273437,284.95001220703125,295.8809814453125,292.6455993652344,295.878662109375,297.1268005371094,284.8636474609375,1.0,0.4473175704479217,1.0,1.0,0.0,1.0,-1.70105242729187,1.7010501623153689,2.3501768282585545e-06,1.3098419904708862,0.8763936161994934,0.8763936161994934,0.0,189.3442840576172,74.0,37768.078125,0.0,829.0111083984375,1.0,281.55682373046875,283.9595947265625,295.6806640625,298.18853759765625,293.1499938964844,293.1499938964844,281.8500061035156,39578.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803413271903992,1.0,0.0,0.0,3.751638889312744,3.751664638519287,9.391508228873136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.06982421875,0.0,1676.7337646484375,1895.4371337890625,0.0,2293.205322265625,0.9296766519546508,1.0,0.0,3.0,1.0,0.0
18172680,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6265391111373901,0.1995296776294708,0.1856527626514434,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.6441036462783813,0.2183171063661575,0.2133464962244033,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7161032557487488,0.2991083264350891,0.2139606177806854,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.587888240814209,0.1652571558952331,0.1631717681884765,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.5444452166557312,0.1353685557842254,0.6411327719688416,284.8602905273437,284.95001220703125,295.8809814453125,292.6455993652344,295.878662109375,297.1268005371094,284.8636474609375,1.0,0.4473175704479217,1.0,1.0,0.0,1.0,-1.70105242729187,1.7010501623153689,2.3501768282585545e-06,1.3098419904708862,0.8763936161994934,0.8763936161994934,0.0,189.3442840576172,74.0,37768.078125,0.0,829.0111083984375,1.0,281.55682373046875,283.9595947265625,295.6806640625,298.18853759765625,293.1499938964844,293.1499938964844,281.8500061035156,39578.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803413271903992,1.0,0.0,0.0,3.751638889312744,3.751664638519287,9.391508228873136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.06982421875,0.0,1676.7337646484375,1895.4371337890625,0.0,2293.205322265625,0.9296766519546508,1.0,0.0,3.0,1.0,0.0
18172740,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.6303967237472534,0.200381651520729,0.1859335452318191,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6476381421089172,0.218479037284851,0.2130560576915741,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7196863889694214,0.2989233732223511,0.2134268879890442,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.5918680429458618,0.1655680686235427,0.1630676835775375,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.546752393245697,0.134635254740715,0.6360702514648438,285.05426025390625,284.95001220703125,295.95001220703125,292.66436767578125,295.94775390625,297.1341552734375,285.05328369140625,1.0,0.4419876933097839,1.0,1.0,0.0,1.0,-1.6941927671432495,1.694190502166748,2.331786845388706e-06,1.3042645454406738,1.0,1.0,0.0,183.15391540527344,62.0,37113.25390625,0.0,805.5602416992188,1.0,281.8432006835937,284.1499328613281,295.6242370605469,298.0289611816406,293.1499938964844,293.1499938964844,281.54998779296875,33336.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674986720085144,1.0,0.0,0.0,3.846334934234619,3.846360445022583,9.871598649624502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.8984375,0.0,1741.768310546875,1895.4371337890625,0.0,2178.65869140625,0.947179675102234,1.0,0.0,3.0,1.0,0.0
18172800,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.6303967237472534,0.200381651520729,0.1859335452318191,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6476381421089172,0.218479037284851,0.2130560576915741,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7196863889694214,0.2989233732223511,0.2134268879890442,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.5918680429458618,0.1655680686235427,0.1630676835775375,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.546752393245697,0.134635254740715,0.6360702514648438,285.05426025390625,284.95001220703125,295.95001220703125,292.66436767578125,295.94775390625,297.1341552734375,285.05328369140625,1.0,0.4419876933097839,1.0,1.0,0.0,1.0,-1.6941927671432495,1.694190502166748,2.331786845388706e-06,1.3042645454406738,1.0,1.0,0.0,183.15391540527344,62.0,37113.25390625,0.0,805.5602416992188,1.0,281.8432006835937,284.1499328613281,295.6242370605469,298.0289611816406,293.1499938964844,293.1499938964844,281.54998779296875,33336.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674986720085144,1.0,0.0,0.0,3.846334934234619,3.846360445022583,9.871598649624502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.8984375,0.0,1741.768310546875,1895.4371337890625,0.0,2178.65869140625,0.947179675102234,1.0,0.0,3.0,1.0,0.0
18172860,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.6350071430206299,0.2010405361652374,0.1863957494497299,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.6520602107048035,0.2186552286148071,0.2130123823881149,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.723980188369751,0.2984867393970489,0.2130561470985412,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.5967403054237366,0.1659830510616302,0.1632062047719955,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.5500900745391846,0.1340715736150741,0.6322072148323059,284.86065673828125,284.95001220703125,296.0150451660156,292.67926025390625,296.0129699707031,297.1387634277344,284.86444091796875,1.0,0.4364070296287536,1.0,1.0,0.0,1.0,-1.6897790431976318,1.6897766590118408,2.320042085557361e-06,1.300709247589111,0.8780075311660767,0.8780075311660767,0.0,176.40805053710938,50.0,37722.8828125,0.0,782.6135864257812,1.0,281.556640625,283.952392578125,295.71514892578125,298.2218322753906,293.1499938964844,293.1499938964844,281.8500061035156,39597.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795566320419312,1.0,0.0,0.0,3.7578012943267822,3.757827043533325,9.422386710866704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.8466796875,0.0,1684.156982421875,1895.4371337890625,0.0,2286.160400390625,0.9311487674713136,1.0,0.0,3.0,1.0,0.0
18172920,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.6350071430206299,0.2010405361652374,0.1863957494497299,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.6520602107048035,0.2186552286148071,0.2130123823881149,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.723980188369751,0.2984867393970489,0.2130561470985412,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.5967403054237366,0.1659830510616302,0.1632062047719955,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.5500900745391846,0.1340715736150741,0.6322072148323059,284.86065673828125,284.95001220703125,296.0150451660156,292.67926025390625,296.0129699707031,297.1387634277344,284.86444091796875,1.0,0.4364070296287536,1.0,1.0,0.0,1.0,-1.6897790431976318,1.6897766590118408,2.320042085557361e-06,1.300709247589111,0.8780075311660767,0.8780075311660767,0.0,176.40805053710938,50.0,37722.8828125,0.0,782.6135864257812,1.0,281.556640625,283.952392578125,295.71514892578125,298.2218322753906,293.1499938964844,293.1499938964844,281.8500061035156,39597.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795566320419312,1.0,0.0,0.0,3.7578012943267822,3.757827043533325,9.422386710866704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.8466796875,0.0,1684.156982421875,1895.4371337890625,0.0,2286.160400390625,0.9311487674713136,1.0,0.0,3.0,1.0,0.0
18172980,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.6409991979598999,0.2027540653944015,0.1873050183057785,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.6579550504684448,0.2197505533695221,0.2134398072957992,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.729461669921875,0.299150139093399,0.2129991799592971,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.6030704975128174,0.1672289669513702,0.1638192981481552,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.5551953315734863,0.134304940700531,0.6306647658348083,285.062255859375,284.95001220703125,296.07525634765625,292.6894836425781,296.0733337402344,297.1528015136719,285.0619506835937,1.0,0.4306026399135589,1.0,1.0,0.0,1.0,-1.6901934146881104,1.6901910305023191,2.320977955605485e-06,1.300907850265503,1.0,1.0,0.0,168.85198974609375,38.0,37150.6640625,0.0,761.203369140625,1.0,281.84356689453125,284.1493530273437,295.6518249511719,298.0590209960937,293.1499938964844,293.1499938964844,281.54998779296875,33392.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672330737113953,1.0,0.0,0.0,3.8507120609283447,3.8507375717163086,9.894079084915577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.95947265625,0.0,1747.565185546875,1895.4371337890625,0.0,2176.3076171875,0.9483826160430908,1.0,0.0,3.0,1.0,0.0
18173040,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.6409991979598999,0.2027540653944015,0.1873050183057785,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.6579550504684448,0.2197505533695221,0.2134398072957992,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.729461669921875,0.299150139093399,0.2129991799592971,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.6030704975128174,0.1672289669513702,0.1638192981481552,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.5551953315734863,0.134304940700531,0.6306647658348083,285.062255859375,284.95001220703125,296.07525634765625,292.6894836425781,296.0733337402344,297.1528015136719,285.0619506835937,1.0,0.4306026399135589,1.0,1.0,0.0,1.0,-1.6901934146881104,1.6901910305023191,2.320977955605485e-06,1.300907850265503,1.0,1.0,0.0,168.85198974609375,38.0,37150.6640625,0.0,761.203369140625,1.0,281.84356689453125,284.1493530273437,295.6518249511719,298.0590209960937,293.1499938964844,293.1499938964844,281.54998779296875,33392.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672330737113953,1.0,0.0,0.0,3.8507120609283447,3.8507375717163086,9.894079084915577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.95947265625,0.0,1747.565185546875,1895.4371337890625,0.0,2176.3076171875,0.9483826160430908,1.0,0.0,3.0,1.0,0.0
18173100,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6447637677192688,0.2036029696464538,0.1880240887403488,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.6616988778114319,0.2203753441572189,0.2139276415109634,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7329047918319702,0.2994852364063263,0.2132104635238647,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.6069493889808655,0.1679509729146957,0.1643734127283096,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.5586376190185547,0.1345481723546981,0.6310519576072693,284.92071533203125,284.95001220703125,296.1036376953125,292.69293212890625,296.101806640625,297.1595764160156,284.8990173339844,1.0,0.4276362061500549,1.0,1.0,0.0,1.0,-1.6930270195007324,1.6930246353149414,2.328448090338497e-06,1.3031352758407593,0.9471868276596068,0.9471868276596068,0.0,164.70086669921875,38.0,38075.88671875,0.0,751.4435424804688,1.0,281.5927124023437,283.961669921875,295.7365417480469,298.2931213378906,293.1499938964844,293.1499938964844,281.54998779296875,34961.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758033275604248,1.0,0.0,0.0,3.8699681758880615,3.869994163513184,9.993279945774702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.193359375,0.0,1783.70361328125,1895.4371337890625,0.0,2252.5439453125,0.9528672099113464,1.0,0.0,3.0,1.0,0.0
18173160,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6482811570167542,0.2042047381401062,0.1884875148534774,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.6652956604957581,0.2208357900381088,0.2142545580863952,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7360929846763611,0.2995125651359558,0.2131887078285217,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.6106134057044983,0.1685608625411987,0.1648234575986862,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.5619495511054993,0.1347153633832931,0.6311411261558533,284.8701171875,284.95001220703125,296.1309509277344,292.6953125,296.1291809082031,297.16278076171875,284.8734436035156,1.0,0.4246197044849396,1.0,1.0,0.0,1.0,-1.6945984363555908,1.6945960521697998,2.332609255972784e-06,1.304380178451538,0.8906214833259583,0.8906214833259583,0.0,160.6805419921875,26.0,37926.95703125,0.0,741.0587158203125,1.0,281.5560302734375,283.9478454589844,295.737548828125,298.2562561035156,293.1499938964844,293.1499938964844,281.8500061035156,38897.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804287672042847,1.0,0.0,0.0,3.784489870071411,3.784515619277954,9.55670088842453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.57470703125,0.0,1710.4857177734375,1895.4371337890625,0.0,2293.990966796875,0.936680555343628,1.0,0.0,3.0,1.0,0.0
18173220,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.656754732131958,0.2064119428396225,0.1898434311151504,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.6738241910934448,0.2225407063961029,0.2152674049139022,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.7437148094177246,0.3006669282913208,0.2134792804718017,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.6186882853507996,0.1704261153936386,0.1660330295562744,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.5698696374893188,0.1356200873851776,0.6326829195022583,285.07666015625,284.95001220703125,296.182373046875,292.69708251953125,296.1807556152344,297.17852783203125,285.0776062011719,1.0,0.4184606373310089,1.0,1.0,0.0,1.0,-1.701089859008789,1.701087474822998,2.3497393613070017e-06,1.3094357252120972,1.0,1.0,0.0,152.15481567382812,25.0,37388.3125,0.0,721.3546142578125,1.0,281.8437805175781,284.1517028808594,295.6658630371094,298.0890197753906,293.1499938964844,293.1499938964844,281.54998779296875,33729.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694636583328247,1.0,0.0,0.0,3.870211362838745,3.870237112045288,9.994536185331526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.546875,0.0,1774.2264404296875,1895.4371337890625,0.0,2196.076904296875,0.9530221223831176,1.0,0.0,3.0,1.0,0.0
18173280,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.656754732131958,0.2064119428396225,0.1898434311151504,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.6738241910934448,0.2225407063961029,0.2152674049139022,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.7437148094177246,0.3006669282913208,0.2134792804718017,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.6186882853507996,0.1704261153936386,0.1660330295562744,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.5698696374893188,0.1356200873851776,0.6326829195022583,285.07666015625,284.95001220703125,296.182373046875,292.69708251953125,296.1807556152344,297.17852783203125,285.0776062011719,1.0,0.4184606373310089,1.0,1.0,0.0,1.0,-1.701089859008789,1.701087474822998,2.3497393613070017e-06,1.3094357252120972,1.0,1.0,0.0,152.15481567382812,25.0,37388.3125,0.0,721.3546142578125,1.0,281.8437805175781,284.1517028808594,295.6658630371094,298.0890197753906,293.1499938964844,293.1499938964844,281.54998779296875,33729.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694636583328247,1.0,0.0,0.0,3.870211362838745,3.870237112045288,9.994536185331526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.546875,0.0,1774.2264404296875,1895.4371337890625,0.0,2196.076904296875,0.9530221223831176,1.0,0.0,3.0,1.0,0.0
18173340,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6661624908447266,0.2082496881484985,0.1913909465074539,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6832641959190369,0.2241104245185852,0.2165588140487671,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7521659135818481,0.3014276325702667,0.213956207036972,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6270028352737427,0.1722394526004791,0.1675135791301727,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.578651487827301,0.1365511417388916,0.6356045007705688,284.88299560546875,284.95001220703125,296.2299194335937,292.695068359375,296.2284240722656,297.18927001953125,284.88531494140625,1.0,0.4126696288585663,1.0,1.0,0.0,1.0,-1.7103588581085205,1.7103564739227295,2.374483528910787e-06,1.3167752027511597,0.9110599160194396,0.9110599160194396,0.0,143.82705688476562,25.0,38291.3984375,0.0,704.1289672851562,1.0,281.5555725097656,283.94207763671875,295.74273681640625,298.28424072265625,293.1499938964844,293.1499938964844,281.25,38043.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783653199672699,1.0,0.0,0.0,3.83109712600708,3.831123113632202,9.79353785623971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.95654296875,0.0,1760.1807861328125,1895.4371337890625,0.0,2323.001220703125,0.9466163516044616,1.0,0.0,3.0,1.0,0.0
18173400,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6661624908447266,0.2082496881484985,0.1913909465074539,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6832641959190369,0.2241104245185852,0.2165588140487671,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7521659135818481,0.3014276325702667,0.213956207036972,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6270028352737427,0.1722394526004791,0.1675135791301727,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.578651487827301,0.1365511417388916,0.6356045007705688,284.88299560546875,284.95001220703125,296.2299194335937,292.695068359375,296.2284240722656,297.18927001953125,284.88531494140625,1.0,0.4126696288585663,1.0,1.0,0.0,1.0,-1.7103588581085205,1.7103564739227295,2.374483528910787e-06,1.3167752027511597,0.9110599160194396,0.9110599160194396,0.0,143.82705688476562,25.0,38291.3984375,0.0,704.1289672851562,1.0,281.5555725097656,283.94207763671875,295.74273681640625,298.28424072265625,293.1499938964844,293.1499938964844,281.25,38043.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783653199672699,1.0,0.0,0.0,3.83109712600708,3.831123113632202,9.79353785623971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.95654296875,0.0,1760.1807861328125,1895.4371337890625,0.0,2323.001220703125,0.9466163516044616,1.0,0.0,3.0,1.0,0.0
18173460,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.67487633228302,0.2098111510276794,0.1924688220024109,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.6920504570007324,0.2254742681980133,0.217521458864212,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.7599148154258728,0.3017860352993011,0.213967427611351,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.6346920132637024,0.1739110797643661,0.1687707901000976,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.5866883993148804,0.1373836249113083,0.6378196477890015,284.8373718261719,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.1954650878906,284.8534545898437,1.0,0.4072373807430267,1.0,1.0,0.0,1.0,-1.7169911861419678,1.7169888019561768,2.3922445961943595e-06,1.3219927549362185,0.7919132709503174,0.7919132709503174,0.0,136.41465759277344,25.0,38374.51953125,0.0,687.4248046875,1.0,281.2575378417969,283.923095703125,295.7222595214844,298.2867736816406,293.1499938964844,293.1499938964844,281.54998779296875,45992.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941743731498718,1.0,0.0,0.0,3.4264919757843018,3.426515579223633,7.834165671738447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.80859375,0.0,1368.6221923828125,1895.4371337890625,0.0,2418.286865234375,0.8653935790061951,1.0,0.0,3.0,1.0,0.0
18173520,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.67487633228302,0.2098111510276794,0.1924688220024109,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.6920504570007324,0.2254742681980133,0.217521458864212,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.7599148154258728,0.3017860352993011,0.213967427611351,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.6346920132637024,0.1739110797643661,0.1687707901000976,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.5866883993148804,0.1373836249113083,0.6378196477890015,284.8373718261719,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.1954650878906,284.8534545898437,1.0,0.4072373807430267,1.0,1.0,0.0,1.0,-1.7169911861419678,1.7169888019561768,2.3922445961943595e-06,1.3219927549362185,0.7919132709503174,0.7919132709503174,0.0,136.41465759277344,25.0,38374.51953125,0.0,687.4248046875,1.0,281.2575378417969,283.923095703125,295.7222595214844,298.2867736816406,293.1499938964844,293.1499938964844,281.54998779296875,45992.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941743731498718,1.0,0.0,0.0,3.4264919757843018,3.426515579223633,7.834165671738447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.80859375,0.0,1368.6221923828125,1895.4371337890625,0.0,2418.286865234375,0.8653935790061951,1.0,0.0,3.0,1.0,0.0
18173580,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6857834458351135,0.2126231640577316,0.1944081336259842,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7026225328445435,0.2278291285037994,0.2191766649484634,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.769729495048523,0.3035643398761749,0.2147113233804702,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6440490484237671,0.176384761929512,0.1705865561962127,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.5962417721748352,0.1389016956090927,0.6422774195671082,285.0309753417969,284.95001220703125,296.3144836425781,292.680908203125,296.313232421875,297.2131652832031,285.02899169921875,1.0,0.4021717011928558,1.0,1.0,0.0,1.0,-1.729727268218994,1.7297247648239136,2.426501851005014e-06,1.3319501876831057,0.9375691413879396,0.9375691413879396,0.0,128.78955078125,25.0,38223.5390625,0.0,674.4131469726562,1.0,281.5409240722656,284.0816650390625,295.6365661621094,298.1081237792969,293.1499938964844,293.1499938964844,281.25,32582.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797601819038391,1.0,0.0,0.0,3.597398042678833,3.5974209308624268,8.635158224024053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.87548828125,0.0,1450.2305908203125,1895.4371337890625,0.0,2287.9873046875,0.890928328037262,1.0,0.0,3.0,1.0,0.0
18173640,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6857834458351135,0.2126231640577316,0.1944081336259842,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7026225328445435,0.2278291285037994,0.2191766649484634,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.769729495048523,0.3035643398761749,0.2147113233804702,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6440490484237671,0.176384761929512,0.1705865561962127,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.5962417721748352,0.1389016956090927,0.6422774195671082,285.0309753417969,284.95001220703125,296.3144836425781,292.680908203125,296.313232421875,297.2131652832031,285.02899169921875,1.0,0.4021717011928558,1.0,1.0,0.0,1.0,-1.729727268218994,1.7297247648239136,2.426501851005014e-06,1.3319501876831057,0.9375691413879396,0.9375691413879396,0.0,128.78955078125,25.0,38223.5390625,0.0,674.4131469726562,1.0,281.5409240722656,284.0816650390625,295.6365661621094,298.1081237792969,293.1499938964844,293.1499938964844,281.25,32582.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797601819038391,1.0,0.0,0.0,3.597398042678833,3.5974209308624268,8.635158224024053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.87548828125,0.0,1450.2305908203125,1895.4371337890625,0.0,2287.9873046875,0.890928328037262,1.0,0.0,3.0,1.0,0.0
18173700,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6917375922203064,0.2138455063104629,0.1955079585313797,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7083668112754822,0.2289421707391739,0.2201681137084961,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7752054333686829,0.3042889833450317,0.2152252346277237,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6492963433265686,0.1775879859924316,0.1716385036706924,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6014052033424377,0.1396598070859909,0.6451747417449951,284.8930358886719,284.95001220703125,296.33367919921875,292.67547607421875,296.3324584960937,297.22003173828125,284.8753356933594,1.0,0.399779736995697,1.0,1.0,0.0,1.0,-1.737598538398743,1.737596035003662,2.447896349622169e-06,1.338162183761597,0.8541178107261658,0.8541178107261658,0.0,124.9940948486328,25.0,39068.515625,0.0,668.9650268554688,1.0,281.2983703613281,283.908203125,295.71307373046875,298.3325500488281,293.1499938964844,293.1499938964844,281.25,36172.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877467274665833,1.0,0.0,0.0,3.5968732833862305,3.596896886825561,8.632639492134331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.57666015625,0.0,1476.13134765625,1895.4371337890625,0.0,2359.96435546875,0.8911507725715637,1.0,0.0,3.0,1.0,0.0
18173760,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6971166729927063,0.2148424237966537,0.1963248252868652,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7134997844696045,0.2298970371484756,0.2209701836109161,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7801920175552368,0.3047505021095276,0.2154971212148666,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6542786359786987,0.1786705553531646,0.1725514531135559,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6061104536056519,0.1403243243694305,0.6475984454154968,284.8838195800781,284.95001220703125,296.3521423339844,292.6693420410156,296.3509826660156,297.223876953125,284.8924865722656,1.0,0.3974689543247223,1.0,1.0,0.0,1.0,-1.7438762187957764,1.7438738346099854,2.4650421437399928e-06,1.3431166410446167,0.8223052024841309,0.8223052024841309,0.0,121.51455688476562,25.0,38835.83203125,0.0,663.2301025390625,1.0,281.2580871582031,283.9395751953125,295.7059326171875,298.28106689453125,293.1499938964844,293.1499938964844,281.54998779296875,40584.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918593287467957,1.0,0.0,0.0,3.452720165252685,3.45274305343628,7.954557759148884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.3369140625,0.0,1357.0072021484375,1895.4371337890625,0.0,2397.2421875,0.8650699853897095,1.0,0.0,3.0,1.0,0.0
18173820,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7091562747955322,0.2177714705467224,0.198424607515335,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7242140173912048,0.2325225919485092,0.2229456454515457,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7915351390838623,0.3067007958889007,0.2164212465286255,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.6656057834625244,0.1814131289720535,0.1746788918972015,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6161606907844543,0.1421361416578292,0.6536443829536438,285.0584411621094,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.23956298828125,285.0550231933594,1.0,0.3931011855602264,1.0,1.0,0.0,1.0,-1.7596886157989502,1.7596861124038696,2.508435727577308e-06,1.3555047512054443,0.9754560589790344,0.9754560589790344,0.0,114.49440002441406,25.0,38705.95703125,0.0,653.7868041992188,1.0,281.5418395996094,284.0871276855469,295.63037109375,298.1306457519531,293.1499938964844,293.1499938964844,281.25,31225.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823580503463745,1.0,0.0,0.0,3.6393496990203857,3.63937258720398,8.837732252686692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.96044921875,0.0,1485.73193359375,1895.4371337890625,0.0,2311.33740234375,0.8994709253311157,1.0,0.0,3.0,1.0,0.0
18173880,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7091562747955322,0.2177714705467224,0.198424607515335,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7242140173912048,0.2325225919485092,0.2229456454515457,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7915351390838623,0.3067007958889007,0.2164212465286255,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.6656057834625244,0.1814131289720535,0.1746788918972015,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6161606907844543,0.1421361416578292,0.6536443829536438,285.0584411621094,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.23956298828125,285.0550231933594,1.0,0.3931011855602264,1.0,1.0,0.0,1.0,-1.7596886157989502,1.7596861124038696,2.508435727577308e-06,1.3555047512054443,0.9754560589790344,0.9754560589790344,0.0,114.49440002441406,25.0,38705.95703125,0.0,653.7868041992188,1.0,281.5418395996094,284.0871276855469,295.63037109375,298.1306457519531,293.1499938964844,293.1499938964844,281.25,31225.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823580503463745,1.0,0.0,0.0,3.6393496990203857,3.63937258720398,8.837732252686692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.96044921875,0.0,1485.73193359375,1895.4371337890625,0.0,2311.33740234375,0.8994709253311157,1.0,0.0,3.0,1.0,0.0
18173940,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7207161784172058,0.220081016421318,0.2004684507846832,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7350667715072632,0.2348004430532455,0.224985122680664,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8033690452575684,0.3080061674118042,0.2173285633325576,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6777932047843933,0.1839063912630081,0.1768853962421417,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6259078979492188,0.1437868624925613,0.6601977944374084,284.87799072265625,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2484130859375,284.8843994140625,1.0,0.3890658915042877,1.0,1.0,0.0,1.0,-1.7762020826339722,1.776199460029602,2.554360662543332e-06,1.368531584739685,0.8466836810112,0.8466836810112,0.0,107.82725524902344,25.0,39487.60546875,0.0,645.68798828125,1.0,281.25714111328125,283.90533447265625,295.6907958984375,298.3085327148437,293.1499938964844,293.1499938964844,281.54998779296875,39283.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976115942001343,1.0,0.0,0.0,3.55642032623291,3.556443929672241,8.43955319851375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.3662109375,0.0,1455.46337890625,1895.4371337890625,0.0,2449.608642578125,0.8864490985870361,1.0,0.0,3.0,1.0,0.0
