time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18174000,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7207161784172058,0.220081016421318,0.2004684507846832,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7350667715072632,0.2348004430532455,0.224985122680664,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8033690452575684,0.3080061674118042,0.2173285633325576,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6777932047843933,0.1839063912630081,0.1768853962421417,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6259078979492188,0.1437868624925613,0.6601977944374084,284.87799072265625,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2484130859375,284.8843994140625,1.0,0.3890658915042877,1.0,1.0,0.0,1.0,-1.7762020826339722,1.776199460029602,2.554360662543332e-06,1.368531584739685,0.8466836810112,0.8466836810112,0.0,107.82725524902344,25.0,39487.60546875,0.0,645.68798828125,1.0,281.25714111328125,283.90533447265625,295.6907958984375,298.3085327148437,293.1499938964844,293.1499938964844,281.54998779296875,39283.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976115942001343,1.0,0.0,0.0,3.55642032623291,3.556443929672241,8.43955319851375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.3662109375,0.0,1455.46337890625,1895.4371337890625,0.0,2449.608642578125,0.8864490985870361,1.0,0.0,3.0,1.0,0.0
18174060,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7324013710021973,0.2231190502643585,0.202658548951149,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7468059062957764,0.2376248985528946,0.2271534651517868,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8155983686447144,0.3100781142711639,0.218333438038826,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.6909632682800293,0.1868411302566528,0.1792037934064865,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.6361241340637207,0.1457991600036621,0.6672152876853943,285.060546875,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.2623291015625,285.0578918457031,1.0,0.3853362500667572,1.0,1.0,0.0,1.0,-1.7938474416732788,1.7938448190689087,2.603853772598086e-06,1.382347583770752,1.0,1.0,0.0,101.40090942382812,25.0,39279.28125,0.0,638.9365844726562,1.0,281.5426025390625,284.0673217773437,295.6013488769531,298.1393127441406,293.1499938964844,293.1499938964844,281.25,31455.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892469167709351,1.0,0.0,0.0,3.7224738597869873,3.722497940063477,9.246057857126288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.23681640625,0.0,1580.628662109375,1895.4371337890625,0.0,2373.54638671875,0.9183985590934752,1.0,0.0,3.0,1.0,0.0
18174120,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7324013710021973,0.2231190502643585,0.202658548951149,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7468059062957764,0.2376248985528946,0.2271534651517868,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8155983686447144,0.3100781142711639,0.218333438038826,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.6909632682800293,0.1868411302566528,0.1792037934064865,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.6361241340637207,0.1457991600036621,0.6672152876853943,285.060546875,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.2623291015625,285.0578918457031,1.0,0.3853362500667572,1.0,1.0,0.0,1.0,-1.7938474416732788,1.7938448190689087,2.603853772598086e-06,1.382347583770752,1.0,1.0,0.0,101.40090942382812,25.0,39279.28125,0.0,638.9365844726562,1.0,281.5426025390625,284.0673217773437,295.6013488769531,298.1393127441406,293.1499938964844,293.1499938964844,281.25,31455.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892469167709351,1.0,0.0,0.0,3.7224738597869873,3.722497940063477,9.246057857126288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.23681640625,0.0,1580.628662109375,1895.4371337890625,0.0,2373.54638671875,0.9183985590934752,1.0,0.0,3.0,1.0,0.0
18174180,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7448475956916809,0.2255825847387313,0.2048618197441101,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7597763538360596,0.2401350885629654,0.2294314801692962,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.827972948551178,0.3115722835063934,0.2193842083215713,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7050185203552246,0.1895465403795242,0.1816311925649643,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.647415041923523,0.1476635187864303,0.6748219132423401,284.874267578125,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.2702941894531,284.8792419433594,1.0,0.3819160759449005,1.0,1.0,0.0,1.0,-1.812541365623474,1.812538743019104,2.6570342015475035e-06,1.3970773220062256,0.8699609637260437,0.8699609637260437,0.0,95.2137451171875,25.0,40164.90234375,0.0,633.4850463867188,1.0,281.25653076171875,283.8738708496094,295.6539001464844,298.3128967285156,293.1499938964844,293.1499938964844,281.54998779296875,38675.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047640919685364,1.0,0.0,0.0,3.661706924438477,3.661731719970703,8.946650496000075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.3779296875,0.0,1566.317626953125,1895.4371337890625,0.0,2515.0615234375,0.9092956781387328,1.0,0.0,3.0,1.0,0.0
18174240,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7448475956916809,0.2255825847387313,0.2048618197441101,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7597763538360596,0.2401350885629654,0.2294314801692962,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.827972948551178,0.3115722835063934,0.2193842083215713,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7050185203552246,0.1895465403795242,0.1816311925649643,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.647415041923523,0.1476635187864303,0.6748219132423401,284.874267578125,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.2702941894531,284.8792419433594,1.0,0.3819160759449005,1.0,1.0,0.0,1.0,-1.812541365623474,1.812538743019104,2.6570342015475035e-06,1.3970773220062256,0.8699609637260437,0.8699609637260437,0.0,95.2137451171875,25.0,40164.90234375,0.0,633.4850463867188,1.0,281.25653076171875,283.8738708496094,295.6539001464844,298.3128967285156,293.1499938964844,293.1499938964844,281.54998779296875,38675.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047640919685364,1.0,0.0,0.0,3.661706924438477,3.661731719970703,8.946650496000075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.3779296875,0.0,1566.317626953125,1895.4371337890625,0.0,2515.0615234375,0.9092956781387328,1.0,0.0,3.0,1.0,0.0
18174300,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7511307597160339,0.227031409740448,0.2058520168066024,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7663899064064026,0.2415413707494735,0.2304908037185669,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8340398073196411,0.3125342428684234,0.2198058068752288,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7118737101554871,0.1910190433263778,0.1827839761972427,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6532102227210999,0.1486880034208297,0.6784014105796814,285.031005859375,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.275390625,285.0475158691406,1.0,0.3803088963031769,1.0,1.0,0.0,1.0,-1.8211884498596191,1.821185827255249,2.6817817797564203e-06,1.4038395881652832,0.97173011302948,0.97173011302948,0.0,92.327392578125,25.0,39601.92578125,0.0,630.8289794921875,1.0,281.5022888183594,284.04913330078125,295.5669860839844,298.0914611816406,293.1499938964844,293.1499938964844,281.54998779296875,34101.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985530495643616,1.0,0.0,0.0,3.6980960369110094,3.6981201171875,9.125352562477928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.298828125,0.0,1572.9444580078125,1895.4371337890625,0.0,2458.203369140625,0.9170780777931212,1.0,0.0,3.0,1.0,0.0
18174360,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7587711215019226,0.22878398001194,0.207200601696968,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7742727398872375,0.2431973367929458,0.2318305820226669,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8413803577423096,0.3138409852981567,0.2205293625593185,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.7193579077720642,0.1926970928907394,0.184160977602005,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.6601499319076538,0.1498875021934509,0.6828374266624451,285.06494140625,284.95001220703125,296.50634765625,292.5782165527344,296.50555419921875,297.2833251953125,285.0645751953125,1.0,0.3787806034088135,1.0,1.0,0.0,1.0,-1.8322631120681765,1.8322603702545168,2.713685489652562e-06,1.4125070571899414,1.0,1.0,0.0,89.21554565429688,25.0,39852.81640625,0.0,629.1952514648438,1.0,281.5427551269531,284.05206298828125,295.56036376953125,298.13427734375,293.1499938964844,293.1499938964844,281.25,32472.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965381741523743,1.0,0.0,0.0,3.7962591648101807,3.7962839603424072,9.616233000997454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.0400390625,0.0,1674.6092529296875,1895.4371337890625,0.0,2439.81787109375,0.9355450868606568,1.0,0.0,3.0,1.0,0.0
18174420,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7744836807250977,0.2314410060644149,0.2095890194177627,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7905240058898926,0.2459716796875,0.2343680262565612,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8565236926078796,0.3155791461467743,0.2217550724744796,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.733851969242096,0.1956357806921005,0.1868203580379486,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6747114658355713,0.1519784778356552,0.6915134191513062,284.88238525390625,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.2909545898437,284.8858642578125,1.0,0.3759382367134094,1.0,1.0,0.0,1.0,-1.853264331817627,1.8532615900039675,2.7749194941861788e-06,1.4290316104888916,0.8961582183837891,0.8961582183837891,0.0,83.36829376220703,25.0,40855.0390625,0.0,626.1539306640625,1.0,281.2568664550781,283.8541564941406,295.6085510253906,298.3079833984375,293.1499938964844,293.1499938964844,280.95001220703125,38033.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118486404418945,1.0,0.0,0.0,3.7557296752929688,3.7557549476623535,9.411999712938268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.09912109375,0.0,1669.668701171875,1895.4371337890625,0.0,2580.2275390625,0.9298564195632936,1.0,0.0,3.0,1.0,0.0
18174480,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7744836807250977,0.2314410060644149,0.2095890194177627,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7905240058898926,0.2459716796875,0.2343680262565612,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8565236926078796,0.3155791461467743,0.2217550724744796,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.733851969242096,0.1956357806921005,0.1868203580379486,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6747114658355713,0.1519784778356552,0.6915134191513062,284.88238525390625,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.2909545898437,284.8858642578125,1.0,0.3759382367134094,1.0,1.0,0.0,1.0,-1.853264331817627,1.8532615900039675,2.7749194941861788e-06,1.4290316104888916,0.8961582183837891,0.8961582183837891,0.0,83.36829376220703,25.0,40855.0390625,0.0,626.1539306640625,1.0,281.2568664550781,283.8541564941406,295.6085510253906,298.3079833984375,293.1499938964844,293.1499938964844,280.95001220703125,38033.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118486404418945,1.0,0.0,0.0,3.7557296752929688,3.7557549476623535,9.411999712938268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.09912109375,0.0,1669.668701171875,1895.4371337890625,0.0,2580.2275390625,0.9298564195632936,1.0,0.0,3.0,1.0,0.0
18174540,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.7898978590965271,0.2338565438985824,0.2114910036325454,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.806385338306427,0.2485509067773819,0.236545592546463,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8715255260467529,0.3170116245746612,0.2225529998540878,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.7480750679969788,0.1984110176563263,0.189194455742836,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.6891667246818542,0.1539254635572433,0.6991170644760132,284.8588562011719,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.2953186035156,284.871826171875,1.0,0.3733450472354889,1.0,1.0,0.0,1.0,-1.871101975440979,1.87109923362732,2.827491243806435e-06,1.4430171251296997,0.7983767986297607,0.7983767986297607,0.0,78.19161987304688,25.0,41076.0625,0.0,622.7932739257812,1.0,280.9580993652344,283.84185791015625,295.5679626464844,298.29571533203125,293.1499938964844,293.1499938964844,281.25,44323.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228791952133179,1.0,0.0,0.0,3.3948543071746826,3.3948774337768555,7.690163670304173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.109375,0.0,1325.3260498046875,1895.4371337890625,0.0,2682.263671875,0.8573954105377197,1.0,0.0,3.0,1.0,0.0
18174600,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.7898978590965271,0.2338565438985824,0.2114910036325454,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.806385338306427,0.2485509067773819,0.236545592546463,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8715255260467529,0.3170116245746612,0.2225529998540878,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.7480750679969788,0.1984110176563263,0.189194455742836,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.6891667246818542,0.1539254635572433,0.6991170644760132,284.8588562011719,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.2953186035156,284.871826171875,1.0,0.3733450472354889,1.0,1.0,0.0,1.0,-1.871101975440979,1.87109923362732,2.827491243806435e-06,1.4430171251296997,0.7983767986297607,0.7983767986297607,0.0,78.19161987304688,25.0,41076.0625,0.0,622.7932739257812,1.0,280.9580993652344,283.84185791015625,295.5679626464844,298.29571533203125,293.1499938964844,293.1499938964844,281.25,44323.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228791952133179,1.0,0.0,0.0,3.3948543071746826,3.3948774337768555,7.690163670304173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.109375,0.0,1325.3260498046875,1895.4371337890625,0.0,2682.263671875,0.8573954105377197,1.0,0.0,3.0,1.0,0.0
18174660,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8099955320358276,0.2375096827745437,0.2142594754695892,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8253617882728577,0.2520912587642669,0.2393999397754669,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8917628526687622,0.3197906017303467,0.2240663766860962,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7668585777282715,0.2019698023796081,0.19211046397686,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7075690627098083,0.1565151959657669,0.7087578773498535,285.03179931640625,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3095397949219,285.0301208496094,1.0,0.371023952960968,1.0,1.0,0.0,1.0,-1.894744038581848,1.894741177558899,2.897957301684073e-06,1.4614827632904053,0.9357555508613586,0.9357555508613586,0.0,72.50762939453125,25.0,41024.91015625,0.0,621.96826171875,1.0,281.2406311035156,283.9840087890625,295.4726867675781,298.1133117675781,293.1499938964844,293.1499938964844,280.95001220703125,32315.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107579946517944,1.0,0.0,0.0,3.5762946605682373,3.576317310333252,8.534141784366511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.1376953125,0.0,1425.6907958984375,1895.4371337890625,0.0,2570.175537109375,0.8860911130905151,1.0,0.0,3.0,1.0,0.0
18174720,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8099955320358276,0.2375096827745437,0.2142594754695892,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8253617882728577,0.2520912587642669,0.2393999397754669,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8917628526687622,0.3197906017303467,0.2240663766860962,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7668585777282715,0.2019698023796081,0.19211046397686,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7075690627098083,0.1565151959657669,0.7087578773498535,285.03179931640625,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3095397949219,285.0301208496094,1.0,0.371023952960968,1.0,1.0,0.0,1.0,-1.894744038581848,1.894741177558899,2.897957301684073e-06,1.4614827632904053,0.9357555508613586,0.9357555508613586,0.0,72.50762939453125,25.0,41024.91015625,0.0,621.96826171875,1.0,281.2406311035156,283.9840087890625,295.4726867675781,298.1133117675781,293.1499938964844,293.1499938964844,280.95001220703125,32315.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107579946517944,1.0,0.0,0.0,3.5762946605682373,3.576317310333252,8.534141784366511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.1376953125,0.0,1425.6907958984375,1895.4371337890625,0.0,2570.175537109375,0.8860911130905151,1.0,0.0,3.0,1.0,0.0
18174780,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8305525779724121,0.240466371178627,0.2169079780578613,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8461021780967712,0.2552554905414581,0.2422997802495956,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9153870940208436,0.3219046294689178,0.2255422174930572,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7886439561843872,0.2052447944879531,0.1950863897800445,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7264767289161682,0.1589242964982986,0.7188622355461121,284.8964538574219,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3172912597656,284.9039306640625,1.0,0.3689795136451721,1.0,1.0,0.0,1.0,-1.9188895225524905,1.918886542320252,2.971095000248169e-06,1.4804375171661377,0.8311333656311035,0.8311333656311035,0.0,67.00595092773438,25.0,41798.703125,0.0,622.0159912109375,1.0,280.9580078125,283.8449401855469,295.52362060546875,298.2773132324219,293.1499938964844,293.1499938964844,281.25,39662.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236101269721985,1.0,0.0,0.0,3.454074621200561,3.454097509384156,7.960800871842366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.109375,0.0,1351.853271484375,1895.4371337890625,0.0,2689.046875,0.8648693561553955,1.0,0.0,3.0,1.0,0.0
18174840,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8305525779724121,0.240466371178627,0.2169079780578613,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8461021780967712,0.2552554905414581,0.2422997802495956,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9153870940208436,0.3219046294689178,0.2255422174930572,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7886439561843872,0.2052447944879531,0.1950863897800445,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7264767289161682,0.1589242964982986,0.7188622355461121,284.8964538574219,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3172912597656,284.9039306640625,1.0,0.3689795136451721,1.0,1.0,0.0,1.0,-1.9188895225524905,1.918886542320252,2.971095000248169e-06,1.4804375171661377,0.8311333656311035,0.8311333656311035,0.0,67.00595092773438,25.0,41798.703125,0.0,622.0159912109375,1.0,280.9580078125,283.8449401855469,295.52362060546875,298.2773132324219,293.1499938964844,293.1499938964844,281.25,39662.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236101269721985,1.0,0.0,0.0,3.454074621200561,3.454097509384156,7.960800871842366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.109375,0.0,1351.853271484375,1895.4371337890625,0.0,2689.046875,0.8648693561553955,1.0,0.0,3.0,1.0,0.0
18174900,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8413439989089966,0.2421997934579849,0.2181625962257385,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8574700355529785,0.2570199370384216,0.2437045872211456,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9291282296180724,0.3232150971889496,0.2262174040079116,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.800339937210083,0.2070288062095642,0.1965388357639312,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7360225915908813,0.1602426916360855,0.7237880825996399,285.0425720214844,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.3225402832031,285.0547790527344,1.0,0.3680503666400909,1.0,1.0,0.0,1.0,-1.930550575256348,1.9305475950241089,3.006707629538141e-06,1.48953378200531,0.9329140186309814,0.9329140186309814,0.0,64.3890609741211,25.0,41403.73828125,0.0,622.1473388671875,1.0,281.19757080078125,283.9962158203125,295.4442749023437,298.0721435546875,293.1499938964844,293.1499938964844,281.25,33421.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175041675567627,1.0,0.0,0.0,3.522855520248413,3.5228779315948486,8.281003260890429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.97900390625,0.0,1377.642822265625,1895.4371337890625,0.0,2632.462646484375,0.8775186538696289,1.0,0.0,3.0,1.0,0.0
18174960,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8547773361206055,0.2441543936729431,0.2197316288948059,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.871543288230896,0.2589722573757171,0.2453569769859314,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9458184242248536,0.324771374464035,0.2271503061056137,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.814013659954071,0.2089707851409912,0.1981923729181289,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7476665377616882,0.1616977602243423,0.7294819951057434,285.0570678710937,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3297424316406,285.0543518066406,1.0,0.36719411611557,1.0,1.0,0.0,1.0,-1.9443609714508057,1.944357872009277,3.04921081806242e-06,1.500317096710205,0.9787163138389589,0.9787163138389589,0.0,61.534061431884766,25.0,41760.32421875,0.0,623.0928955078125,1.0,281.2418518066406,283.98126220703125,295.4408264160156,298.1244201660156,293.1499938964844,293.1499938964844,280.95001220703125,31193.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158735036849976,1.0,0.0,0.0,3.6475014686584473,3.64752459526062,8.877368600224145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.337890625,0.0,1494.4522705078125,1895.4371337890625,0.0,2617.3837890625,0.9012888073921204,1.0,0.0,3.0,1.0,0.0
18175020,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8841599225997925,0.2471328675746917,0.2224323600530624,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9021649956703186,0.2622593343257904,0.2484070360660553,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9772989749908448,0.3269311487674713,0.2286864817142486,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8410499691963196,0.212358146905899,0.2013065665960312,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.773541271686554,0.164231389760971,0.7402889132499695,284.88824462890625,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3357238769531,284.8939514160156,1.0,0.3656736016273498,1.0,1.0,0.0,1.0,-1.9698330163955688,1.9698299169540403,3.128607431790442e-06,1.520287275314331,0.8591997623443604,0.8591997623443604,0.0,56.27510070800781,25.0,42721.0390625,0.0,624.839599609375,1.0,280.95709228515625,283.8031311035156,295.4877624511719,298.2989807128906,293.1499938964844,293.1499938964844,281.25,38562.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314357399940491,1.0,0.0,0.0,3.581872701644897,3.581896543502808,8.560785431654949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.81103515625,0.0,1477.4986572265625,1895.4371337890625,0.0,2761.81494140625,0.8917326927185059,1.0,0.0,3.0,1.0,0.0
18175080,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8841599225997925,0.2471328675746917,0.2224323600530624,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9021649956703186,0.2622593343257904,0.2484070360660553,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9772989749908448,0.3269311487674713,0.2286864817142486,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8410499691963196,0.212358146905899,0.2013065665960312,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.773541271686554,0.164231389760971,0.7402889132499695,284.88824462890625,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3357238769531,284.8939514160156,1.0,0.3656736016273498,1.0,1.0,0.0,1.0,-1.9698330163955688,1.9698299169540403,3.128607431790442e-06,1.520287275314331,0.8591997623443604,0.8591997623443604,0.0,56.27510070800781,25.0,42721.0390625,0.0,624.839599609375,1.0,280.95709228515625,283.8031311035156,295.4877624511719,298.2989807128906,293.1499938964844,293.1499938964844,281.25,38562.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314357399940491,1.0,0.0,0.0,3.581872701644897,3.581896543502808,8.560785431654949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.81103515625,0.0,1477.4986572265625,1895.4371337890625,0.0,2761.81494140625,0.8917326927185059,1.0,0.0,3.0,1.0,0.0
18175140,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9185259938240052,0.2508876025676727,0.2253133654594421,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9396551847457886,0.26610267162323,0.2515977323055267,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9990000128746032,0.3300146460533142,0.2265562564134597,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8720033764839172,0.2161930650472641,0.204534500837326,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8031452894210815,0.1671116054058075,0.751510739326477,285.0614013671875,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3467712402344,285.058837890625,1.0,0.3643814325332641,1.0,1.0,0.0,1.0,-1.9924348592758176,1.9924317598342896,3.200122819180251e-06,1.538080811500549,1.0,1.0,0.0,51.60993194580078,25.0,42528.41796875,0.0,626.2171630859375,1.0,281.2428283691406,283.9579467773437,295.3965759277344,298.1307983398437,293.1499938964844,293.1499938964844,280.95001220703125,31678.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245106935501099,1.0,0.0,0.0,3.747602224349976,3.747626304626465,9.37130835154676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.0126953125,0.0,1611.2933349609375,1895.4371337890625,0.0,2697.4072265625,0.9241319894790648,1.0,0.0,3.0,1.0,0.0
18175200,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9185259938240052,0.2508876025676727,0.2253133654594421,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9396551847457886,0.26610267162323,0.2515977323055267,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9990000128746032,0.3300146460533142,0.2265562564134597,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8720033764839172,0.2161930650472641,0.204534500837326,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8031452894210815,0.1671116054058075,0.751510739326477,285.0614013671875,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3467712402344,285.058837890625,1.0,0.3643814325332641,1.0,1.0,0.0,1.0,-1.9924348592758176,1.9924317598342896,3.200122819180251e-06,1.538080811500549,1.0,1.0,0.0,51.60993194580078,25.0,42528.41796875,0.0,626.2171630859375,1.0,281.2428283691406,283.9579467773437,295.3965759277344,298.1307983398437,293.1499938964844,293.1499938964844,280.95001220703125,31678.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245106935501099,1.0,0.0,0.0,3.747602224349976,3.747626304626465,9.37130835154676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.0126953125,0.0,1611.2933349609375,1895.4371337890625,0.0,2697.4072265625,0.9241319894790648,1.0,0.0,3.0,1.0,0.0
18175260,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9311777949333192,0.2546601593494415,0.2286336570978164,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9520015716552734,0.2699719965457916,0.2552125751972198,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.9990000128746032,0.3366304636001587,0.221943587064743,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.883064866065979,0.2197367399930954,0.2079561203718185,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8129388689994812,0.1696606576442718,0.7634193301200867,284.8591613769531,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3598937988281,284.8714294433594,1.0,0.3631182909011841,1.0,1.0,0.0,1.0,-1.988658308982849,1.9886550903320312,3.187540414728573e-06,1.5347254276275637,0.8588265776634216,0.8588265776634216,0.0,50.4860954284668,28.0,42942.24609375,0.0,627.2958374023438,1.0,280.9570007324219,283.765625,295.4310913085937,298.26416015625,293.1499938964844,293.1499938964844,281.25,40088.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385881781578064,1.0,0.0,0.0,3.648463726043701,3.648488521575928,8.882052497938275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.904296875,0.0,1562.0413818359375,1895.4371337890625,0.0,2828.52734375,0.907292366027832,1.0,0.0,3.0,1.0,0.0
18175320,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9311777949333192,0.2546601593494415,0.2286336570978164,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9520015716552734,0.2699719965457916,0.2552125751972198,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.9990000128746032,0.3366304636001587,0.221943587064743,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.883064866065979,0.2197367399930954,0.2079561203718185,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8129388689994812,0.1696606576442718,0.7634193301200867,284.8591613769531,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3598937988281,284.8714294433594,1.0,0.3631182909011841,1.0,1.0,0.0,1.0,-1.988658308982849,1.9886550903320312,3.187540414728573e-06,1.5347254276275637,0.8588265776634216,0.8588265776634216,0.0,50.4860954284668,28.0,42942.24609375,0.0,627.2958374023438,1.0,280.9570007324219,283.765625,295.4310913085937,298.26416015625,293.1499938964844,293.1499938964844,281.25,40088.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385881781578064,1.0,0.0,0.0,3.648463726043701,3.648488521575928,8.882052497938275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.904296875,0.0,1562.0413818359375,1895.4371337890625,0.0,2828.52734375,0.907292366027832,1.0,0.0,3.0,1.0,0.0
18175380,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9722757935523988,0.2580443322658539,0.2315656989812851,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9891841411590576,0.2737089991569519,0.258558452129364,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.9990000128746032,0.3463434278964996,0.1992624700069427,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9226959943771362,0.2236356139183044,0.2113182544708252,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8447494506835938,0.1726735234260559,0.7752330899238586,285.0512084960937,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3849792480469,285.049072265625,1.0,0.3622566759586334,1.0,1.0,0.0,1.0,-2.011653423309326,2.011650323867798,3.261346137151122e-06,1.553019404411316,1.0,1.0,0.0,46.44552612304688,48.0,42720.30078125,0.0,623.5745849609375,1.0,281.243408203125,283.9325866699219,295.341064453125,298.08917236328125,293.1499938964844,293.1499938964844,280.95001220703125,32474.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293985724449158,1.0,0.0,0.0,3.7994017601013184,3.799426794052124,9.63216166383063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.634765625,0.0,1678.3699951171875,1895.4371337890625,0.0,2742.84765625,0.9360594749450684,1.0,0.0,3.0,1.0,0.0
18175440,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9722757935523988,0.2580443322658539,0.2315656989812851,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9891841411590576,0.2737089991569519,0.258558452129364,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.9990000128746032,0.3463434278964996,0.1992624700069427,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9226959943771362,0.2236356139183044,0.2113182544708252,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8447494506835938,0.1726735234260559,0.7752330899238586,285.0512084960937,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3849792480469,285.049072265625,1.0,0.3622566759586334,1.0,1.0,0.0,1.0,-2.011653423309326,2.011650323867798,3.261346137151122e-06,1.553019404411316,1.0,1.0,0.0,46.44552612304688,48.0,42720.30078125,0.0,623.5745849609375,1.0,281.243408203125,283.9325866699219,295.341064453125,298.08917236328125,293.1499938964844,293.1499938964844,280.95001220703125,32474.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293985724449158,1.0,0.0,0.0,3.7994017601013184,3.799426794052124,9.63216166383063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.634765625,0.0,1678.3699951171875,1895.4371337890625,0.0,2742.84765625,0.9360594749450684,1.0,0.0,3.0,1.0,0.0
18175500,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9835002422332764,0.2596654295921325,0.2331239283084869,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9986037611961364,0.275526612997055,0.2601841688156128,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.3518485724925995,0.1927094608545303,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9370511174201964,0.2255079448223114,0.2131389528512954,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8556237816810608,0.1741303205490112,0.7818887829780579,284.8991394042969,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.40435791015625,284.8836364746094,1.0,0.3622110486030578,1.0,1.0,0.0,1.0,-2.0177323818206787,2.0177292823791504,3.280872078903485e-06,1.5577633380889893,0.9242706298828124,0.9242706298828124,0.0,45.42749786376953,48.0,43676.359375,0.0,624.8026733398438,1.0,280.9944763183594,283.7461853027344,295.4027099609375,298.3052062988281,293.1499938964844,293.1499938964844,280.95001220703125,35092.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381757140159607,1.0,0.0,0.0,3.815343618392944,3.815369129180908,9.713161261970529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.603515625,0.0,1717.9208984375,1895.4371337890625,0.0,2824.675537109375,0.9400951266288756,1.0,0.0,3.0,1.0,0.0
18175560,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9886011481285096,0.2610321640968323,0.2343969345092773,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9989052414894104,0.2774227559566498,0.2571277320384979,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9989052414894104,0.3569879829883575,0.189913660287857,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.944490134716034,0.2271973192691803,0.2147726714611053,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.861476719379425,0.1754449903964996,0.7879081964492798,284.8708190917969,284.95001220703125,296.7684631347656,292.3427734375,296.7676086425781,297.42254638671875,284.8749084472656,1.0,0.3624133467674255,1.0,1.0,0.0,1.0,-2.0214831829071045,2.021479845046997,3.292966539447661e-06,1.560700297355652,0.8795598149299622,0.8795598149299622,0.0,45.052921295166016,68.0,43478.80078125,0.0,626.4067993164062,1.0,280.9565734863281,283.7440795898437,295.3858337402344,298.2464599609375,293.1499938964844,293.1499938964844,281.25,38952.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425541520118713,1.0,0.0,0.0,3.722523212432861,3.722548246383667,9.24630228382739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.904296875,0.0,1637.889892578125,1895.4371337890625,0.0,2865.58740234375,0.9230626821517944,1.0,0.0,3.0,1.0,0.0
18175620,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.99748694896698,0.2649769186973572,0.2375579476356506,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.99812114238739,0.283349335193634,0.2508223950862884,297.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.99812114238739,0.3670550286769867,0.1852565556764602,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.9577458500862122,0.2312399446964264,0.2183532863855362,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8725588917732239,0.1786383986473083,0.801220178604126,285.0518798828125,284.95001220703125,296.8003234863281,292.3234558105469,296.7994079589844,297.45855712890625,285.051025390625,1.0,0.363556295633316,1.0,1.0,0.0,1.0,-2.032392263412476,2.032388925552368,3.3281201012869133e-06,1.5691373348236084,1.0,1.0,0.0,44.58541870117188,88.0,42924.90234375,0.0,633.309326171875,1.0,281.243408203125,283.9193420410156,295.2975769042969,298.057373046875,293.1499938964844,293.1499938964844,280.95001220703125,33116.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328981399536133,1.0,0.0,0.0,3.834613561630249,3.834638833999634,9.811524250835646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.10791015625,0.0,1725.75634765625,1895.4371337890625,0.0,2775.44091796875,0.9445623159408568,1.0,0.0,3.0,1.0,0.0
18175680,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.99748694896698,0.2649769186973572,0.2375579476356506,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.99812114238739,0.283349335193634,0.2508223950862884,297.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.99812114238739,0.3670550286769867,0.1852565556764602,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.9577458500862122,0.2312399446964264,0.2183532863855362,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8725588917732239,0.1786383986473083,0.801220178604126,285.0518798828125,284.95001220703125,296.8003234863281,292.3234558105469,296.7994079589844,297.45855712890625,285.051025390625,1.0,0.363556295633316,1.0,1.0,0.0,1.0,-2.032392263412476,2.032388925552368,3.3281201012869133e-06,1.5691373348236084,1.0,1.0,0.0,44.58541870117188,88.0,42924.90234375,0.0,633.309326171875,1.0,281.243408203125,283.9193420410156,295.2975769042969,298.057373046875,293.1499938964844,293.1499938964844,280.95001220703125,33116.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328981399536133,1.0,0.0,0.0,3.834613561630249,3.834638833999634,9.811524250835646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.10791015625,0.0,1725.75634765625,1895.4371337890625,0.0,2775.44091796875,0.9445623159408568,1.0,0.0,3.0,1.0,0.0
18175740,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9977496266365052,0.2692659795284271,0.2358424365520477,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9977496266365052,0.2899353504180908,0.248353436589241,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9977496266365052,0.3757830560207367,0.1834329962730407,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.966027855873108,0.2349602133035659,0.222016304731369,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8802173733711243,0.1816798448562622,0.8153278827667236,284.8788146972656,284.95001220703125,296.83447265625,292.30596923828125,296.83349609375,297.48443603515625,284.8827514648437,1.0,0.3656720221042633,1.0,1.0,0.0,1.0,-2.046608686447144,2.046605348587036,3.374329025973566e-06,1.5801923274993896,0.8928226828575134,0.8928226828575134,0.0,44.677772521972656,108.0,43807.41796875,0.0,644.8167114257812,1.0,280.95684814453125,283.7336730957031,295.3461303710937,298.2212219238281,293.1499938964844,293.1499938964844,281.25,38653.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454900979995728,1.0,0.0,0.0,3.766238212585449,3.766263961791992,9.464744152865024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.3056640625,0.0,1686.863525390625,1895.4371337890625,0.0,2893.0498046875,0.9326992034912108,1.0,0.0,3.0,1.0,0.0
18175800,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9977496266365052,0.2692659795284271,0.2358424365520477,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9977496266365052,0.2899353504180908,0.248353436589241,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9977496266365052,0.3757830560207367,0.1834329962730407,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.966027855873108,0.2349602133035659,0.222016304731369,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8802173733711243,0.1816798448562622,0.8153278827667236,284.8788146972656,284.95001220703125,296.83447265625,292.30596923828125,296.83349609375,297.48443603515625,284.8827514648437,1.0,0.3656720221042633,1.0,1.0,0.0,1.0,-2.046608686447144,2.046605348587036,3.374329025973566e-06,1.5801923274993896,0.8928226828575134,0.8928226828575134,0.0,44.677772521972656,108.0,43807.41796875,0.0,644.8167114257812,1.0,280.95684814453125,283.7336730957031,295.3461303710937,298.2212219238281,293.1499938964844,293.1499938964844,281.25,38653.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454900979995728,1.0,0.0,0.0,3.766238212585449,3.766263961791992,9.464744152865024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.3056640625,0.0,1686.863525390625,1895.4371337890625,0.0,2893.0498046875,0.9326992034912108,1.0,0.0,3.0,1.0,0.0
