time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175860,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9975996613502502,0.2754356861114502,0.2349559515714645,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9975996613502502,0.2971166968345642,0.2474199384450912,297.61236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9975996613502502,0.3843231201171875,0.1827435195446014,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9723525047302246,0.2391796708106994,0.2257787138223648,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8865463733673096,0.1851556003093719,0.8300099968910217,285.072265625,284.95001220703125,296.8711853027344,292.2906188964844,296.8701477050781,297.509521484375,285.0731506347656,1.0,0.3687422275543213,1.0,1.0,0.0,1.0,-2.065652370452881,2.065649032592773,3.436704901105258e-06,1.5949583053588867,1.0,1.0,0.0,45.07823944091797,128.0,43331.94140625,0.0,661.5025024414062,1.0,281.2437438964844,283.9225158691406,295.2660522460937,298.0460205078125,293.1499938964844,293.1499938964844,280.95001220703125,33637.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361678123474121,1.0,0.0,0.0,3.8647384643554688,3.864764213562012,9.966289553631211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.330078125,0.0,1766.7413330078125,1895.4371337890625,0.0,2805.932861328125,0.9517351984977722,1.0,0.0,3.0,1.0,0.0
18175920,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9975996613502502,0.2754356861114502,0.2349559515714645,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9975996613502502,0.2971166968345642,0.2474199384450912,297.61236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9975996613502502,0.3843231201171875,0.1827435195446014,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9723525047302246,0.2391796708106994,0.2257787138223648,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8865463733673096,0.1851556003093719,0.8300099968910217,285.072265625,284.95001220703125,296.8711853027344,292.2906188964844,296.8701477050781,297.509521484375,285.0731506347656,1.0,0.3687422275543213,1.0,1.0,0.0,1.0,-2.065652370452881,2.065649032592773,3.436704901105258e-06,1.5949583053588867,1.0,1.0,0.0,45.07823944091797,128.0,43331.94140625,0.0,661.5025024414062,1.0,281.2437438964844,283.9225158691406,295.2660522460937,298.0460205078125,293.1499938964844,293.1499938964844,280.95001220703125,33637.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361678123474121,1.0,0.0,0.0,3.8647384643554688,3.864764213562012,9.966289553631211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.330078125,0.0,1766.7413330078125,1895.4371337890625,0.0,2805.932861328125,0.9517351984977722,1.0,0.0,3.0,1.0,0.0
18175980,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9976460933685304,0.2815244793891907,0.2352253645658493,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9976460933685304,0.3040114939212799,0.2477036267518997,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9976460933685304,0.3921458721160888,0.1829530596733093,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9772310853004456,0.2430943101644516,0.229644700884819,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8918577432632446,0.188454657793045,0.8454063534736633,284.89874267578125,284.95001220703125,296.9107971191406,292.2776184082031,296.9096984863281,297.5283508300781,284.9020690917969,1.0,0.3727559447288513,1.0,1.0,0.0,1.0,-2.0896992683410645,2.089695692062378,3.5164061955583747e-06,1.61363685131073,0.9235084652900696,0.9235084652900696,0.0,45.75782012939453,148.0,44524.3828125,0.0,683.559814453125,1.0,280.9555358886719,283.7269592285156,295.3238525390625,298.2357482910156,293.1499938964844,293.1499938964844,280.6499938964844,37456.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849725604057312,1.0,0.0,0.0,3.8361876010894775,3.8362138271331774,9.819581237024977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.84912109375,0.0,1761.7967529296875,1895.4371337890625,0.0,2932.70068359375,0.947692573070526,1.0,0.0,3.0,1.0,0.0
18176040,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9976460933685304,0.2815244793891907,0.2352253645658493,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9976460933685304,0.3040114939212799,0.2477036267518997,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9976460933685304,0.3921458721160888,0.1829530596733093,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9772310853004456,0.2430943101644516,0.229644700884819,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8918577432632446,0.188454657793045,0.8454063534736633,284.89874267578125,284.95001220703125,296.9107971191406,292.2776184082031,296.9096984863281,297.5283508300781,284.9020690917969,1.0,0.3727559447288513,1.0,1.0,0.0,1.0,-2.0896992683410645,2.089695692062378,3.5164061955583747e-06,1.61363685131073,0.9235084652900696,0.9235084652900696,0.0,45.75782012939453,148.0,44524.3828125,0.0,683.559814453125,1.0,280.9555358886719,283.7269592285156,295.3238525390625,298.2357482910156,293.1499938964844,293.1499938964844,280.6499938964844,37456.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849725604057312,1.0,0.0,0.0,3.8361876010894775,3.8362138271331774,9.819581237024977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.84912109375,0.0,1761.7967529296875,1895.4371337890625,0.0,2932.70068359375,0.947692573070526,1.0,0.0,3.0,1.0,0.0
18176100,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.9978010654449464,0.2842547297477722,0.2361499220132827,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.9978010654449464,0.3071949481964111,0.2486772388219833,297.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.9978010654449464,0.3957135677337646,0.183672159910202,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80035400390625,0.9785069227218628,0.2448982149362564,0.2313904166221618,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.8933760523796082,0.1899705678224563,0.8523945808410645,284.79913330078125,284.95001220703125,296.9317626953125,292.2720947265625,296.9306335449219,297.5343933105469,284.7946472167969,1.0,0.3751105368137359,1.0,1.0,0.0,1.0,-2.103330373764038,2.103326797485352,3.562021447578445e-06,1.6242223978042605,0.8265668153762817,0.8265668153762817,0.0,46.23889923095703,148.0,45284.1875,0.0,696.6156005859375,1.0,280.6960754394531,283.6031188964844,295.3450012207031,298.3743591308594,293.1499938964844,293.1499938964844,280.6499938964844,42027.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584544658660889,1.0,0.0,0.0,3.725157022476196,3.7251827716827393,9.259391617888468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.5791015625,0.0,1664.4295654296875,1895.4371337890625,0.0,3014.5107421875,0.9234119653701782,1.0,0.0,3.0,1.0,0.0
18176160,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9980206489562988,0.286908358335495,0.2375241965055465,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9980206489562988,0.3103001117706299,0.2501244246959686,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9980206489562988,0.3991925120353699,0.1847410351037979,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.979205310344696,0.2467304915189743,0.233075737953186,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8942785263061523,0.1914903372526168,0.8590913414955139,284.8682556152344,284.95001220703125,296.9535827636719,292.26727294921875,296.9524230957031,297.5392150878906,284.8778381347656,1.0,0.3776949346065521,1.0,1.0,0.0,1.0,-2.118068218231201,2.118064641952514,3.611692591221072e-06,1.6356643438339231,0.8304455876350403,0.8304455876350403,0.0,46.80855941772461,168.0,45114.609375,0.0,711.0862426757812,1.0,280.6575927734375,283.68914794921875,295.3037414550781,298.26416015625,293.1499938964844,293.1499938964844,280.95001220703125,42653.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605184555053711,1.0,0.0,0.0,3.5489437580108643,3.5489680767059326,8.404106779380527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.8427734375,0.0,1472.0238037109375,1895.4371337890625,0.0,3033.867431640625,0.8892951011657715,1.0,0.0,3.0,1.0,0.0
18176220,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9982950091362,0.2908695340156555,0.2393648624420166,297.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9982950091362,0.3146491944789886,0.2520627379417419,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9982950091362,0.4040673971176147,0.1861726641654968,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.9803605675697328,0.2495536506175995,0.2355416864156723,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.895691990852356,0.1938061118125915,0.8687389492988586,285.0491943359375,284.95001220703125,296.9827880859375,292.2621459960937,296.9815673828125,297.5491027832031,285.0526123046875,1.0,0.3813314735889435,1.0,1.0,0.0,1.0,-2.1388723850250244,2.138868808746338,3.6824280869041104e-06,1.6518075466156006,0.9576197266578674,0.9576197266578674,0.0,47.60964584350586,168.0,44879.53515625,0.0,731.820556640625,1.0,280.920166015625,283.8580322265625,295.2207336425781,298.06256103515625,293.1499938964844,293.1499938964844,280.95001220703125,33259.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512657880783081,1.0,0.0,0.0,3.64772891998291,3.647752523422241,8.878475910023553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.7509765625,0.0,1510.1546630859375,1895.4371337890625,0.0,2947.1279296875,0.904578685760498,1.0,0.0,3.0,1.0,0.0
18176280,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9984371066093444,0.2932001054286957,0.2403829991817474,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9984371066093444,0.3171819150447845,0.2531348764896393,297.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9984371066093444,0.4068919420242309,0.1869645565748214,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.9812349081039428,0.2512426078319549,0.2371173799037933,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8967418670654297,0.1951979994773864,0.8748910427093506,285.051513671875,284.95001220703125,296.9998779296875,292.25982666015625,296.9986267089844,297.55535888671875,285.050537109375,1.0,0.3835467398166656,1.0,1.0,0.0,1.0,-2.1516144275665283,2.1516106128692627,3.726117483893177e-06,1.6616954803466797,0.9836776852607728,0.9836776852607728,0.0,48.09200668334961,188.0,45165.1328125,0.0,744.67431640625,1.0,280.9423828125,283.8479309082031,295.2317199707031,298.11212158203125,293.1499938964844,293.1499938964844,280.6499938964844,32207.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500252366065979,1.0,0.0,0.0,3.717054605484009,3.717078685760498,9.219156140716224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.68359375,0.0,1580.1568603515625,1895.4371337890625,0.0,2935.50732421875,0.9178140163421632,1.0,0.0,3.0,1.0,0.0
18176340,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9987382888793944,0.2967735528945923,0.2427273094654083,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9987382888793944,0.321313202381134,0.255603551864624,297.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9987382888793944,0.4114682674407959,0.1887879073619842,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9820647835731506,0.2539275586605072,0.2398179173469543,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.897860050201416,0.1974247395992279,0.8855082392692566,284.8932800292969,284.95001220703125,297.0314636230469,292.2566833496094,297.0301818847656,297.5620422363281,284.8910217285156,1.0,0.3877606391906738,1.0,1.0,0.0,1.0,-2.1755788326263428,2.175575017929077,3.809040890700999e-06,1.6802942752838137,0.888053297996521,0.888053297996521,0.0,49.06413650512695,188.0,46376.4296875,0.0,769.4722900390625,1.0,280.6766662597656,283.6647644042969,295.3106384277344,298.3520812988281,293.1499938964844,293.1499938964844,280.6499938964844,36655.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607944250106812,1.0,0.0,0.0,3.712168216705322,3.712193012237549,9.194932886202878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.92822265625,0.0,1608.43017578125,1895.4371337890625,0.0,3036.45556640625,0.9179897904396056,1.0,0.0,3.0,1.0,0.0
18176400,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.998951494693756,0.2985532879829407,0.2445211410522461,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.998951494693756,0.3234762549400329,0.2574925422668457,297.6610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.998951494693756,0.4138634502887726,0.1901831030845642,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.98182612657547,0.2553454637527466,0.2411786466836929,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.897717297077179,0.1985898911952972,0.8908624649047852,284.90972900390625,284.95001220703125,297.04998779296875,292.2555236816406,297.0486755371094,297.5636901855469,284.914794921875,1.0,0.3902973234653473,1.0,1.0,0.0,1.0,-2.189742088317871,2.189738273620605,3.858502623188542e-06,1.6912819147109983,0.8866369724273682,0.8866369724273682,0.0,49.69877243041992,208.0,46506.86328125,0.0,784.591552734375,1.0,280.65704345703125,283.68475341796875,295.30206298828125,298.3265380859375,293.1499938964844,293.1499938964844,280.95001220703125,37736.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637632727622986,1.0,0.0,0.0,3.667014122009277,3.667038679122925,8.972603495749354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.10888671875,0.0,1565.23486328125,1895.4371337890625,0.0,3064.303955078125,0.9104187488555908,1.0,0.0,3.0,1.0,0.0
18176460,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.9990000128746032,0.3037490844726562,0.2501977682113647,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.9990000128746032,0.3295324444770813,0.2634702920913696,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.9990000128746032,0.4206358790397644,0.1945982575416565,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9805582761764526,0.2596197724342346,0.2451549470424652,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.8965342044830322,0.2019790560007095,0.9060548543930054,285.100830078125,284.95001220703125,297.1021423339844,292.2542724609375,297.100830078125,297.5691223144531,285.1025695800781,1.0,0.3979241251945495,1.0,1.0,0.0,1.0,-2.232064247131348,2.232060194015503,4.008298674307298e-06,1.7240920066833496,1.0,1.0,0.0,51.68107223510742,228.0,46560.65234375,0.0,831.1837158203125,1.0,280.9432678222656,283.861083984375,295.2464599609375,298.2091369628906,293.1499938964844,293.1499938964844,280.6499938964844,32727.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580581545829773,1.0,0.0,0.0,3.8119609355926514,3.811985969543457,9.695945664134342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.6279296875,0.0,1695.35888671875,1895.4371337890625,0.0,3010.79443359375,0.9391731023788452,1.0,0.0,3.0,1.0,0.0
18176520,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.9990000128746032,0.3037490844726562,0.2501977682113647,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.9990000128746032,0.3295324444770813,0.2634702920913696,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.9990000128746032,0.4206358790397644,0.1945982575416565,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9805582761764526,0.2596197724342346,0.2451549470424652,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.8965342044830322,0.2019790560007095,0.9060548543930054,285.100830078125,284.95001220703125,297.1021423339844,292.2542724609375,297.100830078125,297.5691223144531,285.1025695800781,1.0,0.3979241251945495,1.0,1.0,0.0,1.0,-2.232064247131348,2.232060194015503,4.008298674307298e-06,1.7240920066833496,1.0,1.0,0.0,51.68107223510742,228.0,46560.65234375,0.0,831.1837158203125,1.0,280.9432678222656,283.861083984375,295.2464599609375,298.2091369628906,293.1499938964844,293.1499938964844,280.6499938964844,32727.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580581545829773,1.0,0.0,0.0,3.8119609355926514,3.811985969543457,9.695945664134342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.6279296875,0.0,1695.35888671875,1895.4371337890625,0.0,3010.79443359375,0.9391731023788452,1.0,0.0,3.0,1.0,0.0
18176580,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9990000128746032,0.3071382045745849,0.2579064667224884,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9990000128746032,0.3341761529445648,0.2715879380702972,297.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9990000128746032,0.4258886873722076,0.2005939185619354,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9763468503952026,0.2630329430103302,0.2487045377492904,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8920689821243286,0.2045096158981323,0.9189119338989258,284.9369201660156,284.95001220703125,297.1543884277344,292.2557678222656,297.1531066894531,297.5603332519531,284.9393310546875,1.0,0.4064079821109772,1.0,1.0,0.0,1.0,-2.2779805660247803,2.2779762744903564,4.174235073151067e-06,1.7596763372421265,0.9580498337745668,0.9580498337745668,0.0,54.13853454589844,248.0,48378.203125,0.0,884.8036499023438,1.0,280.65576171875,283.6608581542969,295.3173828125,298.4516906738281,293.1499938964844,293.1499938964844,280.3500061035156,35467.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745014667510986,1.0,0.0,0.0,3.84637451171875,3.846400260925293,9.871801012195649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.2275390625,0.0,1758.620849609375,1895.4371337890625,0.0,3165.03173828125,0.9488123655319214,1.0,0.0,3.0,1.0,0.0
18176640,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9990000128746032,0.3071382045745849,0.2579064667224884,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9990000128746032,0.3341761529445648,0.2715879380702972,297.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9990000128746032,0.4258886873722076,0.2005939185619354,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9763468503952026,0.2630329430103302,0.2487045377492904,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8920689821243286,0.2045096158981323,0.9189119338989258,284.9369201660156,284.95001220703125,297.1543884277344,292.2557678222656,297.1531066894531,297.5603332519531,284.9393310546875,1.0,0.4064079821109772,1.0,1.0,0.0,1.0,-2.2779805660247803,2.2779762744903564,4.174235073151067e-06,1.7596763372421265,0.9580498337745668,0.9580498337745668,0.0,54.13853454589844,248.0,48378.203125,0.0,884.8036499023438,1.0,280.65576171875,283.6608581542969,295.3173828125,298.4516906738281,293.1499938964844,293.1499938964844,280.3500061035156,35467.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745014667510986,1.0,0.0,0.0,3.84637451171875,3.846400260925293,9.871801012195649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.2275390625,0.0,1758.620849609375,1895.4371337890625,0.0,3165.03173828125,0.9488123655319214,1.0,0.0,3.0,1.0,0.0
18176700,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.9990000128746032,0.3079800605773926,0.2627788782119751,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.9990000128746032,0.3358207643032074,0.27671879529953,297.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.9990000128746032,0.4278143048286438,0.2043835669755935,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.972522497177124,0.2644238770008087,0.2501356303691864,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.8880688548088074,0.2054310292005539,0.9236642718315125,284.83026123046875,284.95001220703125,297.1805114746094,292.25750732421875,297.17926025390625,297.5499267578125,284.8257141113281,1.0,0.4109615683555603,1.0,1.0,0.0,1.0,-2.301975727081299,2.301971673965454,4.262348738848232e-06,1.778259515762329,0.867620050907135,0.867620050907135,0.0,55.59529113769531,248.0,49512.27734375,0.0,914.3096313476562,1.0,280.39532470703125,283.5235290527344,295.3453674316406,298.6200866699219,293.1499938964844,293.1499938964844,280.3500061035156,39149.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847132921218872,1.0,0.0,0.0,3.788804531097412,3.788830518722534,9.57850375016278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.96728515625,0.0,1717.609130859375,1895.4371337890625,0.0,3260.734130859375,0.9362609386444092,1.0,0.0,3.0,1.0,0.0
18176760,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.3084177374839782,0.2682226300239563,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.3371219038963318,0.282451331615448,297.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.4294101297855377,0.2086175978183746,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9677091240882874,0.2657508254051208,0.2514147460460663,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.883171021938324,0.2062346935272216,0.9275549054145812,284.8818664550781,284.95001220703125,297.2066955566406,292.2598571777344,297.2054443359375,297.5369873046875,284.8901672363281,1.0,0.4157191216945648,1.0,1.0,0.0,1.0,-2.326695680618286,2.3266913890838623,4.354122211225331e-06,1.7973945140838623,0.8677982091903687,0.8677982091903687,0.0,57.19970703125,268.0,49625.046875,0.0,945.719970703125,1.0,280.35675048828125,283.5826110839844,295.31475830078125,298.5406494140625,293.1499938964844,293.1499938964844,280.6499938964844,40327.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887616991996765,1.0,0.0,0.0,3.669424057006836,3.669448852539064,8.984400210465537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.21142578125,0.0,1587.4359130859375,1895.4371337890625,0.0,3298.62548828125,0.9135659337043762,1.0,0.0,3.0,1.0,0.0
18176820,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.9987744688987732,0.3097154200077057,0.2783910632133484,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.9990000128746032,0.3398600220680237,0.2946942150592804,297.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.9990000128746032,0.4328870177268982,0.2176601439714431,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.9577317833900452,0.2691657841205597,0.2544986605644226,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.8734225630760193,0.2083260416984558,0.9366335868835448,285.0846252441406,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.51708984375,285.08642578125,1.0,0.4258330166339874,1.0,1.0,0.0,1.0,-2.3790977001190186,2.379093170166016,4.552046448225156e-06,1.8379478454589844,1.0,1.0,0.0,60.71404647827149,288.0,49902.36328125,0.0,1014.83251953125,1.0,280.64324951171875,283.7639465332031,295.2572021484375,298.4200439453125,293.1499938964844,293.1499938964844,280.3500061035156,32861.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882241427898407,1.0,0.0,0.0,3.8198747634887695,3.819899797439575,9.7362453743699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.7255859375,0.0,1705.930419921875,1895.4371337890625,0.0,3237.58251953125,0.9410004615783693,1.0,0.0,3.0,1.0,0.0
18176880,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.9987744688987732,0.3097154200077057,0.2783910632133484,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.9990000128746032,0.3398600220680237,0.2946942150592804,297.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.9990000128746032,0.4328870177268982,0.2176601439714431,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.9577317833900452,0.2691657841205597,0.2544986605644226,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.8734225630760193,0.2083260416984558,0.9366335868835448,285.0846252441406,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.51708984375,285.08642578125,1.0,0.4258330166339874,1.0,1.0,0.0,1.0,-2.3790977001190186,2.379093170166016,4.552046448225156e-06,1.8379478454589844,1.0,1.0,0.0,60.71404647827149,288.0,49902.36328125,0.0,1014.83251953125,1.0,280.64324951171875,283.7639465332031,295.2572021484375,298.4200439453125,293.1499938964844,293.1499938964844,280.3500061035156,32861.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882241427898407,1.0,0.0,0.0,3.8198747634887695,3.819899797439575,9.7362453743699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.7255859375,0.0,1705.930419921875,1895.4371337890625,0.0,3237.58251953125,0.9410004615783693,1.0,0.0,3.0,1.0,0.0
18176940,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9849339723587036,0.3110851943492889,0.2797456681728363,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9990000128746032,0.340736985206604,0.3124766051769256,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9990000128746032,0.434378445148468,0.23079414665699,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9413791298866272,0.2720304131507873,0.2575369477272033,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8591157793998718,0.2098895758390426,0.9451494812965392,284.93914794921875,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.4869384765625,284.9422912597656,1.0,0.4367014467716217,1.0,1.0,0.0,1.0,-2.43173623085022,2.4317314624786377,4.755458121508127e-06,1.878668546676636,0.9549673199653624,0.9549673199653624,0.0,65.2730941772461,308.0,51866.625,0.0,1091.4259033203125,1.0,280.3556823730469,283.5806884765625,295.3330993652344,298.6766967773437,293.1499938964844,293.1499938964844,280.04998779296875,35695.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977964520454407,1.0,0.0,0.0,3.841939687728882,3.841965436935425,9.849050002230797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.0908203125,0.0,1754.9805908203125,1895.4371337890625,0.0,3383.03564453125,0.94810551404953,1.0,0.0,3.0,1.0,0.0
18177000,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9849339723587036,0.3110851943492889,0.2797456681728363,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9990000128746032,0.340736985206604,0.3124766051769256,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9990000128746032,0.434378445148468,0.23079414665699,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9413791298866272,0.2720304131507873,0.2575369477272033,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8591157793998718,0.2098895758390426,0.9451494812965392,284.93914794921875,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.4869384765625,284.9422912597656,1.0,0.4367014467716217,1.0,1.0,0.0,1.0,-2.43173623085022,2.4317314624786377,4.755458121508127e-06,1.878668546676636,0.9549673199653624,0.9549673199653624,0.0,65.2730941772461,308.0,51866.625,0.0,1091.4259033203125,1.0,280.3556823730469,283.5806884765625,295.3330993652344,298.6766967773437,293.1499938964844,293.1499938964844,280.04998779296875,35695.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977964520454407,1.0,0.0,0.0,3.841939687728882,3.841965436935425,9.849050002230797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.0908203125,0.0,1754.9805908203125,1895.4371337890625,0.0,3383.03564453125,0.94810551404953,1.0,0.0,3.0,1.0,0.0
18177060,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9607400298118592,0.3129384517669678,0.2814451158046722,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9863820672035216,0.3398395478725433,0.322340190410614,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9990000128746032,0.4330433905124664,0.2512188851833343,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9143691658973694,0.2743713557720184,0.2599922716617584,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.837688684463501,0.210893377661705,0.9509282112121582,284.8920593261719,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.4404296875,284.8983154296875,1.0,0.4482460021972656,1.0,1.0,0.0,1.0,-2.480098247528076,2.480093479156494,4.946612534695305e-06,1.9161909818649288,0.8752171993255615,0.8752171993255615,0.0,71.67411041259766,328.0,53200.50390625,0.0,1173.8922119140625,1.0,280.0567321777344,283.50360107421875,295.33856201171875,298.7825012207031,293.1499938964844,293.1499938964844,280.3500061035156,39721.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114115834236144,1.0,0.0,0.0,3.683771371841431,3.683796405792236,9.054795100382762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.76416015625,0.0,1599.1669921875,1895.4371337890625,0.0,3509.698974609375,0.916326940059662,1.0,0.0,3.0,1.0,0.0
18177120,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9607400298118592,0.3129384517669678,0.2814451158046722,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9863820672035216,0.3398395478725433,0.322340190410614,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9990000128746032,0.4330433905124664,0.2512188851833343,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9143691658973694,0.2743713557720184,0.2599922716617584,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.837688684463501,0.210893377661705,0.9509282112121582,284.8920593261719,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.4404296875,284.8983154296875,1.0,0.4482460021972656,1.0,1.0,0.0,1.0,-2.480098247528076,2.480093479156494,4.946612534695305e-06,1.9161909818649288,0.8752171993255615,0.8752171993255615,0.0,71.67411041259766,328.0,53200.50390625,0.0,1173.8922119140625,1.0,280.0567321777344,283.50360107421875,295.33856201171875,298.7825012207031,293.1499938964844,293.1499938964844,280.3500061035156,39721.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114115834236144,1.0,0.0,0.0,3.683771371841431,3.683796405792236,9.054795100382762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.76416015625,0.0,1599.1669921875,1895.4371337890625,0.0,3509.698974609375,0.916326940059662,1.0,0.0,3.0,1.0,0.0
18177180,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.9444411396980286,0.3146559596061706,0.2827999591827392,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9713578820228576,0.3404740691184997,0.3225816488265991,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9990000128746032,0.43116095662117,0.2646017670631408,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8992520570755005,0.2759160995483398,0.261414110660553,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8251606822013855,0.2116386890411377,0.9542792439460754,285.05694580078125,284.95001220703125,297.39263916015625,292.2930603027344,297.3914489746094,297.4161071777344,285.0639953613281,1.0,0.4546071887016296,1.0,1.0,0.0,1.0,-2.5037968158721924,2.5037918090820312,5.041423719376326e-06,1.9344382286071773,0.9932174682617188,0.9932174682617188,0.0,75.83568572998047,328.0,52918.87890625,0.0,1219.8140869140625,1.0,280.3084411621094,283.6687316894531,295.2758178710937,298.59130859375,293.1499938964844,293.1499938964844,280.3500061035156,33562.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058904647827148,1.0,0.0,0.0,3.754658937454224,3.754683494567871,9.406634831066184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.70263671875,0.0,1633.994384765625,1895.4371337890625,0.0,3458.42724609375,0.929043710231781,1.0,0.0,3.0,1.0,0.0
18177240,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.93199622631073,0.3164117932319641,0.284419983625412,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.9592133164405824,0.34156334400177,0.3235136568546295,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.9990000128746032,0.4290715754032135,0.2754742503166199,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8886440992355347,0.2774261236190796,0.2629103362560272,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8158439993858337,0.212427407503128,0.9581590294837952,285.0791320800781,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.399169921875,285.08087158203125,1.0,0.4603712260723114,1.0,1.0,0.0,1.0,-2.5263831615448,2.5263781547546387,5.132711976330029e-06,1.951865315437317,1.0,1.0,0.0,79.46434783935547,348.0,53388.21484375,0.0,1262.8782958984375,1.0,280.34283447265625,283.6759338378906,295.291259765625,298.6681823730469,293.1499938964844,293.1499938964844,280.04998779296875,32999.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053539037704468,1.0,0.0,0.0,3.826395273208618,3.826420545578003,9.769514690560754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.4384765625,0.0,1714.87890625,1895.4371337890625,0.0,3453.437255859375,0.9427345991134644,1.0,0.0,3.0,1.0,0.0
18177300,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9190560579299928,0.3179012835025787,0.2860796749591827,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9460496306419371,0.3426712155342102,0.324733018875122,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9990000128746032,0.4259308278560638,0.2872275412082672,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8778380155563354,0.2788110971450805,0.2644731402397156,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.8058748245239258,0.213110014796257,0.9622642397880554,284.95361328125,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.38189697265625,284.9442138671875,1.0,0.4666511416435241,1.0,1.0,0.0,1.0,-2.550775051116944,2.550769805908203,5.232297553448007e-06,1.970718502998352,0.968432366847992,0.968432366847992,0.0,83.52589416503906,348.0,54928.7578125,0.0,1310.8184814453125,1.0,280.0930480957031,283.5107421875,295.3618469238281,298.92974853515625,293.1499938964844,293.1499938964844,280.04998779296875,34163.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141899347305298,1.0,0.0,0.0,3.8585205078125,3.858546257019043,9.934245781551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.9482421875,0.0,1763.2388916015625,1895.4371337890625,0.0,3535.4462890625,0.9502195119857788,1.0,0.0,3.0,1.0,0.0
18177360,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9014369249343872,0.3190212845802307,0.2873858511447906,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9266578555107116,0.3436083793640136,0.3258608877658844,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9940062761306764,0.4215613007545471,0.2967319190502167,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8625816702842712,0.2799101769924164,0.2658148109912872,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.7911563515663147,0.2135707437992096,0.965668797492981,284.9171142578125,284.95001220703125,297.4707336425781,292.31451416015625,297.4569702148437,297.36822509765625,284.9088134765625,1.0,0.473035454750061,0.8901370167732239,0.8901370167732239,0.2000000029802322,1.0,-2.571096658706665,2.2320830821990967,0.3390136659145355,1.6494700908660889,0.9380674958229064,0.9380674958229064,0.0,88.9361801147461,368.0,54180.36328125,0.0,1358.6396484375,1.0,280.0563049316406,283.4476013183594,295.3649597167969,298.9107666015625,293.1499938964844,293.1499938964844,279.75,36106.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193998575210572,1.0,0.0,0.0,3.8391287326812735,3.8391544818878174,9.834643606154714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.7744140625,0.0,1754.7752685546875,1895.4371337890625,0.0,3583.618896484375,0.947426974773407,1.0,0.0,3.0,1.0,0.0
18177420,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.8555732369422913,0.3205351531505584,0.28947314620018,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.8766288757324219,0.3450022041797638,0.3279103636741638,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.9381102919578552,0.4152555167675018,0.2920384705066681,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.821541428565979,0.2814168930053711,0.2680487334728241,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.7507826685905457,0.2138546109199524,0.9708277583122252,284.80224609375,284.95001220703125,297.5242004394531,292.33135986328125,297.43536376953125,297.34637451171875,284.803466796875,1.0,0.4858106076717376,0.6704109907150269,0.6704109907150269,0.6000000238418579,1.0,-2.579057455062866,1.2842212915420532,1.2948360443115234,0.7019598484039307,0.7497711181640625,0.7497711181640625,0.0,106.14104461669922,386.0,48794.9375,0.0,1441.638916015625,1.0,279.7589111328125,283.3167419433594,295.2867431640625,298.578857421875,293.1499938964844,293.1499938964844,280.04998779296875,48371.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155339002609252,1.0,0.0,0.0,3.27811336517334,3.2781360149383545,7.1703647108734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.060546875,0.0,1240.580078125,1895.4371337890625,0.0,3547.886962890625,0.8355447053909302,1.0,0.0,3.0,1.0,0.0
18177480,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.8555732369422913,0.3205351531505584,0.28947314620018,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.8766288757324219,0.3450022041797638,0.3279103636741638,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.9381102919578552,0.4152555167675018,0.2920384705066681,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.821541428565979,0.2814168930053711,0.2680487334728241,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.7507826685905457,0.2138546109199524,0.9708277583122252,284.80224609375,284.95001220703125,297.5242004394531,292.33135986328125,297.43536376953125,297.34637451171875,284.803466796875,1.0,0.4858106076717376,0.6704109907150269,0.6704109907150269,0.6000000238418579,1.0,-2.579057455062866,1.2842212915420532,1.2948360443115234,0.7019598484039307,0.7497711181640625,0.7497711181640625,0.0,106.14104461669922,386.0,48794.9375,0.0,1441.638916015625,1.0,279.7589111328125,283.3167419433594,295.2867431640625,298.578857421875,293.1499938964844,293.1499938964844,280.04998779296875,48371.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155339002609252,1.0,0.0,0.0,3.27811336517334,3.2781360149383545,7.1703647108734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.060546875,0.0,1240.580078125,1895.4371337890625,0.0,3547.886962890625,0.8355447053909302,1.0,0.0,3.0,1.0,0.0
18177540,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8297460079193115,0.3235929310321808,0.2924752235412597,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8485426902770996,0.3476209044456482,0.3306983709335327,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8999673128128052,0.4141889214515686,0.2910453975200653,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7955304384231567,0.2837486565113067,0.2706453800201416,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7275232076644897,0.2147509753704071,0.9768809676170348,284.919921875,284.95001220703125,297.57794189453125,292.3498229980469,297.42059326171875,297.341064453125,284.9217224121094,1.0,0.4987024366855621,0.4506849646568298,0.4506849646568298,1.0,1.0,-2.5951993465423584,0.8647685050964355,1.7304308414459229,0.2791350781917572,0.7893952131271362,0.7893952131271362,0.0,121.54039001464844,374.0,45711.22265625,0.0,1531.7806396484375,1.0,280.0382080078125,283.4373474121094,295.19561767578125,298.15997314453125,293.1499938964844,293.1499938964844,280.3500061035156,39049.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787027597427368,1.0,0.0,0.0,3.2095863819122314,3.209606885910034,6.873713687127747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.70263671875,0.0,1116.22998046875,1895.4371337890625,0.0,3204.422119140625,0.810097873210907,1.0,0.0,3.0,1.0,0.0
18177600,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8297460079193115,0.3235929310321808,0.2924752235412597,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8485426902770996,0.3476209044456482,0.3306983709335327,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8999673128128052,0.4141889214515686,0.2910453975200653,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7955304384231567,0.2837486565113067,0.2706453800201416,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7275232076644897,0.2147509753704071,0.9768809676170348,284.919921875,284.95001220703125,297.57794189453125,292.3498229980469,297.42059326171875,297.341064453125,284.9217224121094,1.0,0.4987024366855621,0.4506849646568298,0.4506849646568298,1.0,1.0,-2.5951993465423584,0.8647685050964355,1.7304308414459229,0.2791350781917572,0.7893952131271362,0.7893952131271362,0.0,121.54039001464844,374.0,45711.22265625,0.0,1531.7806396484375,1.0,280.0382080078125,283.4373474121094,295.19561767578125,298.15997314453125,293.1499938964844,293.1499938964844,280.3500061035156,39049.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787027597427368,1.0,0.0,0.0,3.2095863819122314,3.209606885910034,6.873713687127747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.70263671875,0.0,1116.22998046875,1895.4371337890625,0.0,3204.422119140625,0.810097873210907,1.0,0.0,3.0,1.0,0.0
18177660,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8134937286376953,0.3270888924598694,0.2960012555122375,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.831331729888916,0.3507484793663025,0.3340406715869903,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8777196407318115,0.414755642414093,0.291606456041336,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7782481908798218,0.2864419221878052,0.2736093401908874,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7121464014053345,0.2160222828388214,0.9845585823059082,285.0307922363281,284.95001220703125,297.6319885253906,292.3697814941406,297.44439697265625,297.3428955078125,285.0298767089844,1.0,0.5103579759597778,0.4849156141281128,0.4849156141281128,1.0,1.0,-2.616912603378296,0.9225878119468688,1.6943247318267822,0.3318543136119842,0.901447892189026,0.901447892189026,0.0,134.84742736816406,362.0,45708.703125,0.0,1620.633056640625,1.0,280.337890625,283.5540466308594,295.25592041015625,298.1326904296875,293.1499938964844,293.1499938964844,280.6499938964844,31429.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515300154685974,1.0,0.0,0.0,3.3980956077575684,3.3981165885925293,7.704855988777126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.53076171875,0.0,1238.720947265625,1895.4371337890625,0.0,2949.60302734375,0.845592200756073,1.0,0.0,3.0,1.0,0.0
