time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177720,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8134937286376953,0.3270888924598694,0.2960012555122375,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.831331729888916,0.3507484793663025,0.3340406715869903,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8777196407318115,0.414755642414093,0.291606456041336,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7782481908798218,0.2864419221878052,0.2736093401908874,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7121464014053345,0.2160222828388214,0.9845585823059082,285.0307922363281,284.95001220703125,297.6319885253906,292.3697814941406,297.44439697265625,297.3428955078125,285.0298767089844,1.0,0.5103579759597778,0.4849156141281128,0.4849156141281128,1.0,1.0,-2.616912603378296,0.9225878119468688,1.6943247318267822,0.3318543136119842,0.901447892189026,0.901447892189026,0.0,134.84742736816406,362.0,45708.703125,0.0,1620.633056640625,1.0,280.337890625,283.5540466308594,295.25592041015625,298.1326904296875,293.1499938964844,293.1499938964844,280.6499938964844,31429.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515300154685974,1.0,0.0,0.0,3.3980956077575684,3.3981165885925293,7.704855988777126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.53076171875,0.0,1238.720947265625,1895.4371337890625,0.0,2949.60302734375,0.845592200756073,1.0,0.0,3.0,1.0,0.0
18177780,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.8036510944366455,0.3299183249473572,0.2988027930259704,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339416503906,0.8216090202331543,0.3533574938774109,0.3367780148983001,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13385009765625,0.8649706244468689,0.4155521988868713,0.2923304736614227,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340637207031,0.7685056328773499,0.2886630892753601,0.2760003209114074,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.7024278044700623,0.2171501964330673,0.991016149520874,285.1338806152344,284.95001220703125,297.6750183105469,292.38653564453125,297.4674072265625,297.3457336425781,285.1326599121094,1.0,0.5187680721282959,0.5120173096656799,0.5120173096656799,1.0,1.0,-2.6350693702697754,0.9768978953361512,1.658171534538269,0.381934106349945,1.0,1.0,0.0,144.16087341308594,362.0,45772.71875,0.0,1687.8470458984375,1.0,280.6305847167969,283.6639709472656,295.322998046875,298.1832580566406,293.1499938964844,293.1499938964844,280.6499938964844,29316.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414859771728516,1.0,0.0,0.0,3.6072840690612793,3.607306480407715,8.682683301231009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.89111328125,0.0,1436.7432861328125,1895.4371337890625,0.0,2855.60205078125,0.8905473947525024,1.0,0.0,3.0,1.0,0.0
18177840,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8014573454856873,0.3306354284286499,0.2995564639568329,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.8194751143455505,0.354034423828125,0.3375185430049896,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.8621782064437866,0.4157558083534241,0.2925519943237304,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.128173828125,0.7664066553115845,0.2892376184463501,0.2766425311565399,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.7002638578414917,0.2174455523490905,0.9927840828895568,285.1279602050781,284.95001220703125,297.6863708496094,292.3910522460937,297.4735107421875,297.3463439941406,285.1266174316406,1.0,0.5208659172058105,0.5191462635993958,0.5191462635993958,1.0,1.0,-2.6400275230407715,0.99041348695755,1.6496139764785769,0.3943054378032684,1.0,1.0,0.0,146.43125915527344,350.0,45980.23828125,0.0,1705.130615234375,1.0,280.6411437988281,283.6565856933594,295.3536376953125,298.2467041015625,293.1499938964844,293.1499938964844,280.3500061035156,29954.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419998288154602,1.0,0.0,0.0,3.646761655807495,3.646784543991089,8.873767569639313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.18359375,0.0,1484.3751220703125,1895.4371337890625,0.0,2860.405517578125,0.8998542428016663,1.0,0.0,3.0,1.0,0.0
18177900,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7962448000907898,0.3319307267665863,0.3011653125286102,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8144172430038452,0.355353444814682,0.3391555845737457,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8556802868843079,0.415847897529602,0.2929511070251465,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7615228891372681,0.2903575599193573,0.2780639827251434,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6951794028282166,0.2179553806781768,0.996619701385498,284.9752502441406,284.95001220703125,297.71368408203125,292.40216064453125,297.48602294921875,297.3441162109375,284.9629211425781,1.0,0.525705873966217,0.5362616181373596,0.5362616181373596,1.0,1.0,-2.650729417800904,1.020867943763733,1.62986159324646,0.4223293364048004,0.9714198112487792,0.9714198112487792,0.0,151.85069274902344,350.0,47525.71484375,0.0,1744.9801025390625,1.0,280.396484375,283.4706115722656,295.46221923828125,298.5567321777344,293.1499938964844,293.1499938964844,280.3500061035156,31631.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531631231307983,1.0,0.0,0.0,3.720171689987183,3.720195770263672,9.234625508725004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.6953125,0.0,1579.33447265625,1895.4371337890625,0.0,2964.90576171875,0.9173044562339784,1.0,0.0,3.0,1.0,0.0
18177960,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.7904767990112305,0.3327722549438476,0.3022714555263519,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8088169097900391,0.3563058972358703,0.3404002785682678,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.848852813243866,0.4155020117759704,0.2929824590682983,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.7563076615333557,0.2911548912525177,0.2791503667831421,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.6896904706954956,0.2181936353445053,0.9992021918296814,284.9198303222656,284.95001220703125,297.7410888671875,292.4135437011719,297.4925537109375,297.3374328613281,284.9192810058594,1.0,0.5302578806877136,0.534450113773346,0.534450113773346,1.0,1.0,-2.658005714416504,1.023152232170105,1.6348533630371094,0.4229844212532043,0.9303285479545592,0.9303285479545592,0.0,157.50411987304688,338.0,47734.265625,0.0,1781.2442626953125,1.0,280.3568725585937,283.4227600097656,295.483642578125,298.579345703125,293.1499938964844,293.1499938964844,280.04998779296875,34632.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86119544506073,1.0,0.0,0.0,3.723156929016113,3.7231814861297607,9.24945084079809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.1884765625,0.0,1605.65869140625,1895.4371337890625,0.0,3040.217041015625,0.9201555848121644,1.0,0.0,3.0,1.0,0.0
18178020,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7797784209251404,0.3343270123004913,0.3040305078029632,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7979459762573242,0.3579918146133423,0.342421144247055,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8364104628562927,0.4146683812141418,0.2926958203315735,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.74676913022995,0.2925081849098205,0.2808763384819031,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.6793463230133057,0.21840800344944,1.0023808479309082,284.8632202148437,284.95001220703125,297.79620361328125,292.43707275390625,297.5043640136719,297.32342529296875,284.86822509765625,1.0,0.5385230779647827,0.5308271050453186,0.5308271050453186,1.0,1.0,-2.668098926544189,1.0222023725509644,1.6458966732025146,0.4196597039699554,0.823451578617096,0.823451578617096,0.0,168.49339294433594,326.0,48095.078125,0.0,1846.1966552734373,1.0,280.0579833984375,283.3547668457031,295.4861145019531,298.6358947753906,293.1499938964844,293.1499938964844,280.3500061035156,41477.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747943043708801,1.0,0.0,0.0,3.4815499782562256,3.481573343276977,8.087952210189542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.78662109375,0.0,1392.8009033203125,1895.4371337890625,0.0,3167.77783203125,0.873053789138794,1.0,0.0,3.0,1.0,0.0
18178080,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7797784209251404,0.3343270123004913,0.3040305078029632,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7979459762573242,0.3579918146133423,0.342421144247055,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8364104628562927,0.4146683812141418,0.2926958203315735,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.74676913022995,0.2925081849098205,0.2808763384819031,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.6793463230133057,0.21840800344944,1.0023808479309082,284.8632202148437,284.95001220703125,297.79620361328125,292.43707275390625,297.5043640136719,297.32342529296875,284.86822509765625,1.0,0.5385230779647827,0.5308271050453186,0.5308271050453186,1.0,1.0,-2.668098926544189,1.0222023725509644,1.6458966732025146,0.4196597039699554,0.823451578617096,0.823451578617096,0.0,168.49339294433594,326.0,48095.078125,0.0,1846.1966552734373,1.0,280.0579833984375,283.3547668457031,295.4861145019531,298.6358947753906,293.1499938964844,293.1499938964844,280.3500061035156,41477.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747943043708801,1.0,0.0,0.0,3.4815499782562256,3.481573343276977,8.087952210189542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.78662109375,0.0,1392.8009033203125,1895.4371337890625,0.0,3167.77783203125,0.873053789138794,1.0,0.0,3.0,1.0,0.0
18178140,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7737106084823608,0.337393581867218,0.3067644238471985,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7913597822189331,0.3607917428016662,0.3451073169708252,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8285220265388489,0.415334403514862,0.2931464612483978,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7411156892776489,0.2947493493556976,0.283086895942688,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6728057861328125,0.2192973643541336,1.0070173740386963,285.0042419433594,284.95001220703125,297.8517150878906,292.46148681640625,297.5255432128906,297.3246765136719,285.0039978027344,1.0,0.5457745790481567,0.5272040963172913,0.5272040963172913,1.0,1.0,-2.683373212814331,1.0233583450317385,1.6600148677825928,0.417157381772995,0.930300772190094,0.930300772190094,0.0,177.0730438232422,314.0,47698.28515625,0.0,1908.560302734375,1.0,280.3411560058594,283.4964599609375,295.43035888671875,298.4710998535156,293.1499938964844,293.1499938964844,280.04998779296875,33236.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636695146560669,1.0,0.0,0.0,3.613191366195679,3.613214492797852,8.711144232620427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.93505859375,0.0,1472.136474609375,1895.4371337890625,0.0,3063.424560546875,0.8951347470283508,1.0,0.0,3.0,1.0,0.0
18178200,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7737106084823608,0.337393581867218,0.3067644238471985,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7913597822189331,0.3607917428016662,0.3451073169708252,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8285220265388489,0.415334403514862,0.2931464612483978,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7411156892776489,0.2947493493556976,0.283086895942688,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6728057861328125,0.2192973643541336,1.0070173740386963,285.0042419433594,284.95001220703125,297.8517150878906,292.46148681640625,297.5255432128906,297.3246765136719,285.0039978027344,1.0,0.5457745790481567,0.5272040963172913,0.5272040963172913,1.0,1.0,-2.683373212814331,1.0233583450317385,1.6600148677825928,0.417157381772995,0.930300772190094,0.930300772190094,0.0,177.0730438232422,314.0,47698.28515625,0.0,1908.560302734375,1.0,280.3411560058594,283.4964599609375,295.43035888671875,298.4710998535156,293.1499938964844,293.1499938964844,280.04998779296875,33236.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636695146560669,1.0,0.0,0.0,3.613191366195679,3.613214492797852,8.711144232620427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.93505859375,0.0,1472.136474609375,1895.4371337890625,0.0,3063.424560546875,0.8951347470283508,1.0,0.0,3.0,1.0,0.0
18178260,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7690460681915283,0.3395596444606781,0.3092117011547088,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7863661646842957,0.3630425930023193,0.347684234380722,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8221391439437866,0.4152208864688873,0.293448805809021,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7368645071983337,0.2965262532234192,0.2851954400539398,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6677525639533997,0.219868317246437,1.0114634037017822,284.9040832519531,284.95001220703125,297.9076538085937,292.48663330078125,297.5428771972656,297.318603515625,284.90728759765625,1.0,0.552092969417572,0.5261728763580322,0.5261728763580322,1.0,1.0,-2.6976571083068848,1.0277976989746094,1.6698594093322754,0.4183274209499359,0.8406301736831665,0.8406301736831665,0.0,184.4895172119141,302.0,48485.40234375,0.0,1964.6658935546875,1.0,280.0579528808594,283.3794250488281,295.512939453125,298.66510009765625,293.1499938964844,293.1499938964844,280.3500061035156,39130.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730557560920715,1.0,0.0,0.0,3.486214160919189,3.486237049102783,8.109636837616563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.26513671875,0.0,1380.8424072265625,1895.4371337890625,0.0,3151.472900390625,0.8717816472053528,1.0,0.0,3.0,1.0,0.0
18178320,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7690460681915283,0.3395596444606781,0.3092117011547088,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7863661646842957,0.3630425930023193,0.347684234380722,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8221391439437866,0.4152208864688873,0.293448805809021,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7368645071983337,0.2965262532234192,0.2851954400539398,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6677525639533997,0.219868317246437,1.0114634037017822,284.9040832519531,284.95001220703125,297.9076538085937,292.48663330078125,297.5428771972656,297.318603515625,284.90728759765625,1.0,0.552092969417572,0.5261728763580322,0.5261728763580322,1.0,1.0,-2.6976571083068848,1.0277976989746094,1.6698594093322754,0.4183274209499359,0.8406301736831665,0.8406301736831665,0.0,184.4895172119141,302.0,48485.40234375,0.0,1964.6658935546875,1.0,280.0579528808594,283.3794250488281,295.512939453125,298.66510009765625,293.1499938964844,293.1499938964844,280.3500061035156,39130.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730557560920715,1.0,0.0,0.0,3.486214160919189,3.486237049102783,8.109636837616563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.26513671875,0.0,1380.8424072265625,1895.4371337890625,0.0,3151.472900390625,0.8717816472053528,1.0,0.0,3.0,1.0,0.0
18178380,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7670252919197083,0.34119513630867,0.310555636882782,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7841736674308777,0.3645966351032257,0.3490912616252899,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8191405534744263,0.4155649244785309,0.2936025261878967,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.734988272190094,0.2977473735809326,0.2863267362117767,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6654342412948608,0.2203498631715774,1.0136994123458862,285.0352783203125,284.95001220703125,297.9391784667969,292.5009765625,297.55517578125,297.31915283203125,285.0370788574219,1.0,0.5552341341972351,0.5255954265594482,0.5255954265594482,1.0,1.0,-2.7051892280578613,1.0301568508148191,1.6750322580337524,0.4188554883003235,0.936334192752838,0.936334192752838,0.0,188.13229370117188,302.0,47960.53515625,0.0,1993.2432861328125,1.0,280.30792236328125,283.51678466796875,295.463134765625,298.4862060546875,293.1499938964844,293.1499938964844,280.3500061035156,33068.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655325174331665,1.0,0.0,0.0,3.567457914352417,3.567480564117432,8.492020242556464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.18115234375,0.0,1421.8238525390625,1895.4371337890625,0.0,3080.9013671875,0.8862571120262146,1.0,0.0,3.0,1.0,0.0
18178440,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7663060426712036,0.3425798714160919,0.3118757307529449,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7832911014556885,0.3659217655658722,0.3504056930541992,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8176069259643555,0.4159516990184784,0.2939265668392181,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7342227697372437,0.2987945675849914,0.2873819470405578,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.6643444299697876,0.2208098918199539,1.0160610675811768,285.026611328125,284.95001220703125,297.96405029296875,292.5123291015625,297.565673828125,297.3209533691406,285.02557373046875,1.0,0.5575259923934937,0.525141716003418,0.525141716003418,1.0,1.0,-2.7128491401672363,1.032748818397522,1.6801003217697144,0.4196495413780212,0.9550453424453736,0.9550453424453736,0.0,190.39442443847656,290.0,48210.171875,0.0,2015.7816162109373,1.0,280.34130859375,283.50372314453125,295.48590087890625,298.55255126953125,293.1499938964844,293.1499938964844,280.04998779296875,32310.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863606333732605,1.0,0.0,0.0,3.6452207565307617,3.6452441215515137,8.866270491125761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.767578125,0.0,1500.28759765625,1895.4371337890625,0.0,3062.83154296875,0.901641011238098,1.0,0.0,3.0,1.0,0.0
18178500,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7654439210891724,0.3436896800994873,0.3131935000419616,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7823137640953064,0.3671117126941681,0.3517887890338897,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8158613443374634,0.4159698486328125,0.2941763699054718,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7333740592002869,0.29972043633461,0.2884893119335174,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.663144052028656,0.2211380898952484,1.018467664718628,284.8885192871094,284.95001220703125,297.9924011230469,292.5253601074219,297.5750427246094,297.31884765625,284.88201904296875,1.0,0.5599388480186462,0.5246261358261108,0.5246261358261108,1.0,1.0,-2.720622539520264,1.0352811813354492,1.6853413581848145,0.4204166233539581,0.86775803565979,0.86775803565979,0.0,192.848861694336,290.0,49263.95703125,0.0,2039.502685546875,1.0,280.09735107421875,283.3421936035156,295.5665588378906,298.7983093261719,293.1499938964844,293.1499938964844,280.04998779296875,36224.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712741732597351,1.0,0.0,0.0,3.64037036895752,3.6403942108154297,8.842690135679732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.34228515625,0.0,1524.155029296875,1895.4371337890625,0.0,3134.7626953125,0.9010754823684692,1.0,0.0,3.0,1.0,0.0
18178560,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7640502452850342,0.3445635437965393,0.3141088187694549,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7808889150619507,0.3681057393550873,0.3528659641742706,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8136369585990906,0.4157586693763733,0.2941353023052215,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.732138991355896,0.3004691898822784,0.2893364727497101,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6615520715713501,0.2213142961263656,1.0199209451675415,284.90020751953125,284.95001220703125,298.0209045410156,292.5384826660156,297.5828552246094,297.3141784667969,284.90350341796875,1.0,0.5621374845504761,0.5240058898925781,0.5240058898925781,1.0,1.0,-2.72573471069336,1.0365175008773804,1.6892173290252686,0.4204628467559814,0.8544557094573975,0.8544557094573975,0.0,195.47775268554688,278.0,49114.8828125,0.0,2059.88720703125,1.0,280.0575256347656,283.3611755371094,295.5730285644531,298.7652587890625,293.1499938964844,293.1499938964844,280.3500061035156,38680.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747742772102356,1.0,0.0,0.0,3.5500829219818115,3.5501065254211426,8.409502925132983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.00634765625,0.0,1444.3255615234375,1895.4371337890625,0.0,3167.590087890625,0.8852030634880066,1.0,0.0,3.0,1.0,0.0
18178620,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7632032036781311,0.3474595248699188,0.316542387008667,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7798703908920288,0.3709311783313751,0.355427622795105,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8110418319702148,0.4164372980594635,0.2944896221160888,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7311902642250061,0.3026384115219116,0.2913263142108917,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.6598812341690063,0.2221721410751342,1.0236958265304563,285.0299987792969,284.95001220703125,298.0782775878906,292.5648803710937,297.6056823730469,297.3163146972656,285.0282592773437,1.0,0.5659686923027039,0.5227653980255127,0.5227653980255127,1.0,1.0,-2.7390847206115723,1.0403046607971191,1.698780179023743,0.4210162162780761,0.973616659641266,0.973616659641266,0.0,199.2330322265625,266.0,48776.3984375,0.0,2098.93701171875,1.0,280.3426513671875,283.4927978515625,295.54107666015625,298.6449584960937,293.1499938964844,293.1499938964844,280.04998779296875,32280.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659654855728149,1.0,0.0,0.0,3.7034523487091056,3.7034761905670166,9.151805784313184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.51220703125,0.0,1565.214599609375,1895.4371337890625,0.0,3084.962646484375,0.9144993424415588,1.0,0.0,3.0,1.0,0.0
18178680,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7632032036781311,0.3474595248699188,0.316542387008667,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7798703908920288,0.3709311783313751,0.355427622795105,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8110418319702148,0.4164372980594635,0.2944896221160888,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7311902642250061,0.3026384115219116,0.2913263142108917,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.6598812341690063,0.2221721410751342,1.0236958265304563,285.0299987792969,284.95001220703125,298.0782775878906,292.5648803710937,297.6056823730469,297.3163146972656,285.0282592773437,1.0,0.5659686923027039,0.5227653980255127,0.5227653980255127,1.0,1.0,-2.7390847206115723,1.0403046607971191,1.698780179023743,0.4210162162780761,0.973616659641266,0.973616659641266,0.0,199.2330322265625,266.0,48776.3984375,0.0,2098.93701171875,1.0,280.3426513671875,283.4927978515625,295.54107666015625,298.6449584960937,293.1499938964844,293.1499938964844,280.04998779296875,32280.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659654855728149,1.0,0.0,0.0,3.7034523487091056,3.7034761905670166,9.151805784313184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.51220703125,0.0,1565.214599609375,1895.4371337890625,0.0,3084.962646484375,0.9144993424415588,1.0,0.0,3.0,1.0,0.0
18178740,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7627193331718445,0.3493363559246063,0.3186180293560028,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7793785929679871,0.3730764985084533,0.3577806949615478,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8089165687561035,0.4162209033966064,0.2946312725543976,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7306748628616333,0.3042266070842743,0.2931268513202667,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6586748361587524,0.2226037085056305,1.0268718004226685,284.8945007324219,284.95001220703125,298.1361999511719,292.5913391113281,297.6230163574219,297.3094482421875,284.8975524902344,1.0,0.569083571434021,0.521524965763092,0.521524965763092,1.0,1.0,-2.75056529045105,1.043245792388916,1.7073193788528442,0.4213166236877441,0.8659933805465698,0.8659933805465698,0.0,202.2044677734375,254.0,49711.41796875,0.0,2131.57177734375,1.0,280.056884765625,283.3417053222656,295.6266174316406,298.8567199707031,293.1499938964844,293.1499938964844,280.3500061035156,38633.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772857189178467,1.0,0.0,0.0,3.6138086318969727,3.613832950592041,8.714121690900356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.3310546875,0.0,1512.7847900390625,1895.4371337890625,0.0,3191.138427734375,0.8991357088088989,1.0,0.0,3.0,1.0,0.0
18178800,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7627193331718445,0.3493363559246063,0.3186180293560028,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7793785929679871,0.3730764985084533,0.3577806949615478,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8089165687561035,0.4162209033966064,0.2946312725543976,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7306748628616333,0.3042266070842743,0.2931268513202667,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6586748361587524,0.2226037085056305,1.0268718004226685,284.8945007324219,284.95001220703125,298.1361999511719,292.5913391113281,297.6230163574219,297.3094482421875,284.8975524902344,1.0,0.569083571434021,0.521524965763092,0.521524965763092,1.0,1.0,-2.75056529045105,1.043245792388916,1.7073193788528442,0.4213166236877441,0.8659933805465698,0.8659933805465698,0.0,202.2044677734375,254.0,49711.41796875,0.0,2131.57177734375,1.0,280.056884765625,283.3417053222656,295.6266174316406,298.8567199707031,293.1499938964844,293.1499938964844,280.3500061035156,38633.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772857189178467,1.0,0.0,0.0,3.6138086318969727,3.613832950592041,8.714121690900356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.3310546875,0.0,1512.7847900390625,1895.4371337890625,0.0,3191.138427734375,0.8991357088088989,1.0,0.0,3.0,1.0,0.0
18178860,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7634427547454834,0.352177083492279,0.3209068179130554,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7800620198249817,0.3759016394615173,0.3602467477321625,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8080263733863831,0.4169125556945801,0.2949233651161194,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7311204075813293,0.3063404262065887,0.2949720621109009,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.6583913564682007,0.2234090566635131,1.0299928188323977,285.031494140625,284.95001220703125,298.1946716308594,292.6177673339844,297.6463928222656,297.3119812011719,285.0299072265625,1.0,0.5715141296386719,0.5203172564506531,0.5203172564506531,1.0,1.0,-2.762591600418091,1.0464650392532349,1.716126561164856,0.4215933382511139,0.9886649250984192,0.9886649250984192,0.0,203.9463806152344,242.0,49293.5234375,0.0,2159.57177734375,1.0,280.34307861328125,283.4820251464844,295.5933532714844,298.7303771972656,293.1499938964844,293.1499938964844,280.04998779296875,32479.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683186769485474,1.0,0.0,0.0,3.755819082260132,3.7558434009552,9.41244820751308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.826171875,0.0,1627.01025390625,1895.4371337890625,0.0,3107.03857421875,0.9264823794364928,1.0,0.0,3.0,1.0,0.0
18178920,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7634427547454834,0.352177083492279,0.3209068179130554,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7800620198249817,0.3759016394615173,0.3602467477321625,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8080263733863831,0.4169125556945801,0.2949233651161194,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7311204075813293,0.3063404262065887,0.2949720621109009,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.6583913564682007,0.2234090566635131,1.0299928188323977,285.031494140625,284.95001220703125,298.1946716308594,292.6177673339844,297.6463928222656,297.3119812011719,285.0299072265625,1.0,0.5715141296386719,0.5203172564506531,0.5203172564506531,1.0,1.0,-2.762591600418091,1.0464650392532349,1.716126561164856,0.4215933382511139,0.9886649250984192,0.9886649250984192,0.0,203.9463806152344,242.0,49293.5234375,0.0,2159.57177734375,1.0,280.34307861328125,283.4820251464844,295.5933532714844,298.7303771972656,293.1499938964844,293.1499938964844,280.04998779296875,32479.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683186769485474,1.0,0.0,0.0,3.755819082260132,3.7558434009552,9.41244820751308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.826171875,0.0,1627.01025390625,1895.4371337890625,0.0,3107.03857421875,0.9264823794364928,1.0,0.0,3.0,1.0,0.0
18178980,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7644496560096741,0.3539908230304718,0.3228670060634613,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7811833024024963,0.3780496120452881,0.3625349700450897,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8075512647628784,0.4167171120643616,0.2950307428836822,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7319260239601135,0.3078785836696625,0.2966563105583191,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6584916114807129,0.2237989157438278,1.032639503479004,284.8905334472656,284.95001220703125,298.2536926269531,292.6439514160156,297.6641845703125,297.305419921875,284.8934936523437,1.0,0.5733237266540527,0.5191096067428589,0.5191096067428589,1.0,1.0,-2.773038864135742,1.0489667654037476,1.724071979522705,0.4216952621936798,0.8770127296447754,0.8770127296447754,0.0,204.9774169921875,230.0,50256.90234375,0.0,2181.7763671875,1.0,280.0564880371094,283.3249816894531,295.67840576171875,298.9427490234375,293.1499938964844,293.1499938964844,280.3500061035156,38593.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879443883895874,1.0,0.0,0.0,3.6715917587280273,3.671616554260254,8.995018561108736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.96044921875,0.0,1576.8446044921875,1895.4371337890625,0.0,3211.36865234375,0.911880373954773,1.0,0.0,3.0,1.0,0.0
18179040,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7644496560096741,0.3539908230304718,0.3228670060634613,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7811833024024963,0.3780496120452881,0.3625349700450897,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8075512647628784,0.4167171120643616,0.2950307428836822,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7319260239601135,0.3078785836696625,0.2966563105583191,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6584916114807129,0.2237989157438278,1.032639503479004,284.8905334472656,284.95001220703125,298.2536926269531,292.6439514160156,297.6641845703125,297.305419921875,284.8934936523437,1.0,0.5733237266540527,0.5191096067428589,0.5191096067428589,1.0,1.0,-2.773038864135742,1.0489667654037476,1.724071979522705,0.4216952621936798,0.8770127296447754,0.8770127296447754,0.0,204.9774169921875,230.0,50256.90234375,0.0,2181.7763671875,1.0,280.0564880371094,283.3249816894531,295.67840576171875,298.9427490234375,293.1499938964844,293.1499938964844,280.3500061035156,38593.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879443883895874,1.0,0.0,0.0,3.6715917587280273,3.671616554260254,8.995018561108736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.96044921875,0.0,1576.8446044921875,1895.4371337890625,0.0,3211.36865234375,0.911880373954773,1.0,0.0,3.0,1.0,0.0
18179100,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7650179266929626,0.3552722632884979,0.3237567842006683,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7818173170089722,0.3793680369853973,0.3635858595371246,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8073952198028564,0.4169545769691467,0.2950136363506317,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7323757410049438,0.3088301122188568,0.2974019944667816,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.6585680842399597,0.2241114377975464,1.0335259437561035,285.0284423828125,284.95001220703125,298.283447265625,292.6568908691406,297.67529296875,297.3055114746094,285.0339660644531,1.0,0.5739943385124207,0.5185057520866394,0.5185057520866394,1.0,1.0,-2.777307271957397,1.0498141050338743,1.7274932861328125,0.421453595161438,0.971057951450348,0.971057951450348,0.0,205.2866058349609,230.0,49524.1328125,0.0,2190.365234375,1.0,280.3026428222656,283.4761962890625,295.6260986328125,298.7447204589844,293.1499938964844,293.1499938964844,280.3500061035156,33996.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729079365730286,1.0,0.0,0.0,3.718773603439331,3.7187981605529785,9.227685495716288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.4716796875,0.0,1595.765625,1895.4371337890625,0.0,3150.08642578125,0.92120099067688,1.0,0.0,3.0,1.0,0.0
18179160,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.766546905040741,0.3567907214164734,0.3250383138656616,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7833555340766907,0.380895584821701,0.3649385571479797,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.808194637298584,0.4174392223358154,0.2952837646007538,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7335852980613708,0.3099570572376251,0.298388123512268,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.6594023704528809,0.224571868777275,1.0352500677108765,285.0337829589844,284.95001220703125,298.3133544921875,292.6697082519531,297.68817138671875,297.3084411621094,285.03253173828125,1.0,0.5745364427566528,0.5178961157798767,0.5178961157798767,1.0,1.0,-2.7840521335601807,1.0516963005065918,1.7323558330535889,0.4217180013656616,1.0,1.0,0.0,204.8961639404297,218.0,49768.21875,0.0,2199.802978515625,1.0,280.3432006835937,283.4728698730469,295.64471435546875,298.8120422363281,293.1499938964844,293.1499938964844,280.04998779296875,32700.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703615665435791,1.0,0.0,0.0,3.8026976585388175,3.802722454071045,9.648879313317591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.8818359375,0.0,1684.0623779296875,1895.4371337890625,0.0,3126.2021484375,0.9373230934143066,1.0,0.0,3.0,1.0,0.0
18179220,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7688772678375244,0.3585515022277832,0.3268928527832031,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7859071493148804,0.3830608427524566,0.3671794235706329,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8091791272163391,0.4172763526439667,0.2953661680221557,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7355560660362244,0.311459332704544,0.2999742031097412,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6606494188308716,0.224934384226799,1.037460207939148,284.89019775390625,284.95001220703125,298.3736267089844,292.6949157714844,297.7064514160156,297.3021545410156,284.8924255371094,1.0,0.5752139091491699,0.5166769027709961,0.5166769027709961,1.0,1.0,-2.7936432361602783,1.053765058517456,1.7398782968521118,0.4215981066226959,0.8894999027252197,0.8894999027252197,0.0,204.20367431640625,206.0,50766.33984375,0.0,2212.623046875,1.0,280.05718994140625,283.3117980957031,295.7277526855469,299.02374267578125,293.1499938964844,293.1499938964844,280.3500061035156,38363.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812515139579773,1.0,0.0,0.0,3.725580930709839,3.725606203079224,9.261499371859828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.41357421875,0.0,1636.939697265625,1895.4371337890625,0.0,3228.308349609375,0.9238978624343872,1.0,0.0,3.0,1.0,0.0
18179280,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7688772678375244,0.3585515022277832,0.3268928527832031,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7859071493148804,0.3830608427524566,0.3671794235706329,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8091791272163391,0.4172763526439667,0.2953661680221557,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7355560660362244,0.311459332704544,0.2999742031097412,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6606494188308716,0.224934384226799,1.037460207939148,284.89019775390625,284.95001220703125,298.3736267089844,292.6949157714844,297.7064514160156,297.3021545410156,284.8924255371094,1.0,0.5752139091491699,0.5166769027709961,0.5166769027709961,1.0,1.0,-2.7936432361602783,1.053765058517456,1.7398782968521118,0.4215981066226959,0.8894999027252197,0.8894999027252197,0.0,204.20367431640625,206.0,50766.33984375,0.0,2212.623046875,1.0,280.05718994140625,283.3117980957031,295.7277526855469,299.02374267578125,293.1499938964844,293.1499938964844,280.3500061035156,38363.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812515139579773,1.0,0.0,0.0,3.725580930709839,3.725606203079224,9.261499371859828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.41357421875,0.0,1636.939697265625,1895.4371337890625,0.0,3228.308349609375,0.9238978624343872,1.0,0.0,3.0,1.0,0.0
18179340,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7722696661949158,0.3613198399543762,0.3289673030376434,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7894659638404846,0.3859407901763916,0.3695440888404846,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8111879229545593,0.4180395603179931,0.2955966889858246,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.7383478283882141,0.3135149180889129,0.3016150295734405,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.6626718044281006,0.2256870418787002,1.0396617650985718,285.0381774902344,284.95001220703125,298.4345703125,292.7193603515625,297.7310791015625,297.3056640625,285.03741455078125,1.0,0.575373649597168,0.5154576301574707,0.5154576301574707,1.0,1.0,-2.803865432739258,1.056097388267517,1.7477680444717407,0.4214209318161011,1.0,1.0,0.0,202.50802612304688,194.0,50179.75390625,0.0,2221.79296875,1.0,280.3437805175781,283.4666442871094,295.6937866210937,298.8888854980469,293.1499938964844,293.1499938964844,280.04998779296875,33205.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721215724945068,1.0,0.0,0.0,3.8414230346679688,3.8414485454559326,9.84640223578026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.5869140625,0.0,1734.7449951171875,1895.4371337890625,0.0,3142.711181640625,0.9461178183555604,1.0,0.0,3.0,1.0,0.0
18179400,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7722696661949158,0.3613198399543762,0.3289673030376434,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7894659638404846,0.3859407901763916,0.3695440888404846,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8111879229545593,0.4180395603179931,0.2955966889858246,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.7383478283882141,0.3135149180889129,0.3016150295734405,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.6626718044281006,0.2256870418787002,1.0396617650985718,285.0381774902344,284.95001220703125,298.4345703125,292.7193603515625,297.7310791015625,297.3056640625,285.03741455078125,1.0,0.575373649597168,0.5154576301574707,0.5154576301574707,1.0,1.0,-2.803865432739258,1.056097388267517,1.7477680444717407,0.4214209318161011,1.0,1.0,0.0,202.50802612304688,194.0,50179.75390625,0.0,2221.79296875,1.0,280.3437805175781,283.4666442871094,295.6937866210937,298.8888854980469,293.1499938964844,293.1499938964844,280.04998779296875,33205.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721215724945068,1.0,0.0,0.0,3.8414230346679688,3.8414485454559326,9.84640223578026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.5869140625,0.0,1734.7449951171875,1895.4371337890625,0.0,3142.711181640625,0.9461178183555604,1.0,0.0,3.0,1.0,0.0
18179460,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7759247422218323,0.3630503714084625,0.3307505249977112,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7934214472770691,0.3881479799747467,0.3717723786830902,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8135140538215637,0.4179337620735168,0.2956808805465698,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7414814829826355,0.315003901720047,0.3031346499919891,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6650575399398804,0.2260424643754959,1.0415689945220947,284.8903503417969,284.95001220703125,298.4961853027344,292.7428894042969,297.7499694824219,297.2998352050781,284.89239501953125,1.0,0.5750726461410522,0.5142108201980591,0.5142108201980591,1.0,1.0,-2.8129143714904785,1.0578410625457764,1.7550734281539917,0.4211275279521942,0.9005085825920105,0.9005085825920105,0.0,200.27479553222656,182.0,51222.62109375,0.0,2226.4228515625,1.0,280.0567626953125,283.30010986328125,295.7754211425781,299.1004333496094,293.1499938964844,293.1499938964844,279.75,38226.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882860541343689,1.0,0.0,0.0,3.7722327709198,3.772258281707764,9.49489674439974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.46435546875,0.0,1690.677978515625,1895.4371337890625,0.0,3243.38232421875,0.9341104030609132,1.0,0.0,3.0,1.0,0.0
18179520,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7759247422218323,0.3630503714084625,0.3307505249977112,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7934214472770691,0.3881479799747467,0.3717723786830902,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8135140538215637,0.4179337620735168,0.2956808805465698,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7414814829826355,0.315003901720047,0.3031346499919891,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6650575399398804,0.2260424643754959,1.0415689945220947,284.8903503417969,284.95001220703125,298.4961853027344,292.7428894042969,297.7499694824219,297.2998352050781,284.89239501953125,1.0,0.5750726461410522,0.5142108201980591,0.5142108201980591,1.0,1.0,-2.8129143714904785,1.0578410625457764,1.7550734281539917,0.4211275279521942,0.9005085825920105,0.9005085825920105,0.0,200.27479553222656,182.0,51222.62109375,0.0,2226.4228515625,1.0,280.0567626953125,283.30010986328125,295.7754211425781,299.1004333496094,293.1499938964844,293.1499938964844,279.75,38226.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882860541343689,1.0,0.0,0.0,3.7722327709198,3.772258281707764,9.49489674439974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.46435546875,0.0,1690.677978515625,1895.4371337890625,0.0,3243.38232421875,0.9341104030609132,1.0,0.0,3.0,1.0,0.0
