time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179580,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.777804434299469,0.3639103472232818,0.3315233886241913,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.795545756816864,0.3893358111381531,0.3728887736797333,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.8145756721496582,0.4176197946071625,0.2954659759998321,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.7431285381317139,0.3157413601875305,0.3038272857666015,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.6661935448646545,0.2260778099298477,1.0416942834854126,284.8196105957031,284.95001220703125,298.5360107421875,292.75738525390625,297.7607116699219,297.2939147949219,284.8287658691406,1.0,0.5746217966079712,0.5134128332138062,0.5134128332138062,1.0,1.0,-2.8159115314483643,1.057767033576965,1.7581446170806885,0.4203383326530456,0.8058946132659912,0.8058946132659912,0.0,198.96481323242188,182.0,51453.296875,0.0,2225.22412109375,1.0,279.779541015625,283.2229309082031,295.8035583496094,299.203857421875,293.1499938964844,293.1499938964844,279.75,44769.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900635838508606,1.0,0.0,0.0,3.5581250190734863,3.558149576187134,8.447645996056963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.52294921875,0.0,1497.3011474609375,1895.4371337890625,0.0,3310.802490234375,0.8903588056564331,1.0,0.0,3.0,1.0,0.0
18179640,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7789521217346191,0.3645967841148376,0.3319568037986755,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7968224287033081,0.3901408016681671,0.3735024631023407,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8152530193328857,0.4176226854324341,0.2953401803970337,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7441203594207764,0.3162594735622406,0.3041951060295105,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.6668834090232849,0.2261646687984466,1.0416368246078491,284.87890625,284.95001220703125,298.5585327148437,292.76531982421875,297.7680358886719,297.29248046875,284.8816223144531,1.0,0.5742838978767395,0.5129639506340027,0.5129639506340027,1.0,1.0,-2.817389488220215,1.0576382875442505,1.7597512006759644,0.4198167026042938,0.8223048448562622,0.8223048448562622,0.0,198.12705993652344,170.0,51374.53515625,0.0,2223.712646484375,1.0,279.75848388671875,283.2705993652344,295.7818603515625,299.1330261230469,293.1499938964844,293.1499938964844,280.04998779296875,41775.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893671035766602,1.0,0.0,0.0,3.4936845302581787,3.4937078952789307,8.144428988998698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.17041015625,0.0,1407.473876953125,1895.4371337890625,0.0,3304.2880859375,0.8761994242668152,1.0,0.0,3.0,1.0,0.0
18179700,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7813865542411804,0.3659985363483429,0.3328919410705566,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7993658781051636,0.3916065394878387,0.374605268239975,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8169510960578918,0.4180499315261841,0.2954013347625732,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7461602687835693,0.3172648251056671,0.3049023151397705,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6684885025024414,0.2265045344829559,1.042205810546875,285.0114440917969,284.95001220703125,298.5899658203125,292.77606201171875,297.78106689453125,297.2950134277344,285.015380859375,1.0,0.5737317204475403,0.5123405456542969,0.5123405456542969,1.0,1.0,-2.8214402198791504,1.0583014488220217,1.7631388902664185,0.4194636344909668,0.9082303643226624,0.9082303643226624,0.0,196.42630004882807,170.0,50688.4296875,0.0,2222.418701171875,1.0,279.9978332519531,283.4138488769531,295.7261657714844,298.92193603515625,293.1499938964844,293.1499938964844,280.04998779296875,35088.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807599544525146,1.0,0.0,0.0,3.5384597778320312,3.538482427597046,8.354526244147564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.87890625,0.0,1405.966064453125,1895.4371337890625,0.0,3223.7021484375,0.8821195960044861,1.0,0.0,3.0,1.0,0.0
18179760,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7847694754600525,0.3675200343132019,0.3341542780399322,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8028091192245483,0.3932155668735504,0.3759891986846924,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8195062875747681,0.4186273515224457,0.2957122027873993,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.748996376991272,0.31839519739151,0.3058397769927978,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6708866953849792,0.2269631922245025,1.0436290502548218,285.0094299316406,284.95001220703125,298.62158203125,292.7864685058594,297.795166015625,297.29913330078125,285.0084533691406,1.0,0.5730971097946167,0.5117495656013489,0.5117495656013489,1.0,1.0,-2.827829599380493,1.0599913597106934,1.7678381204605105,0.4196632802486419,0.9281015992164612,0.9281015992164612,0.0,194.1219787597656,158.0,50908.4375,0.0,2222.17724609375,1.0,280.041748046875,283.406494140625,295.7460632324219,298.985107421875,293.1499938964844,293.1499938964844,279.75,33394.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768548369407654,1.0,0.0,0.0,3.617286682128906,3.617309808731079,8.730902436582255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.47705078125,0.0,1477.7542724609375,1895.4371337890625,0.0,3187.098876953125,0.8960203528404236,1.0,0.0,3.0,1.0,0.0
18179820,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7906633019447327,0.3694202303886413,0.3359374701976776,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8089810609817505,0.3956396877765655,0.378284215927124,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8238584995269775,0.4187300205230713,0.2958441078662872,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7541449069976807,0.3199508488178253,0.3073075115680694,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6751798391342163,0.2273852527141571,1.0452948808670044,284.910400390625,284.95001220703125,298.6853942871094,292.80615234375,297.8163757324219,297.2960205078125,284.912841796875,1.0,0.5715485215187073,0.5105675458908081,0.5105675458908081,1.0,1.0,-2.836662530899048,1.0616812705993652,1.7749813795089722,0.419403463602066,0.8427900075912476,0.8427900075912476,0.0,189.83804321289065,146.0,51625.91015625,0.0,2216.509765625,1.0,279.75799560546875,283.2901916503906,295.8273620605469,299.1788024902344,293.1499938964844,293.1499938964844,280.04998779296875,38947.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852692246437073,1.0,0.0,0.0,3.4915313720703125,3.4915544986724854,8.134394420267199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.91259765625,0.0,1385.0059814453125,1895.4371337890625,0.0,3265.939453125,0.8728237152099609,1.0,0.0,3.0,1.0,0.0
18179880,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7906633019447327,0.3694202303886413,0.3359374701976776,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8089810609817505,0.3956396877765655,0.378284215927124,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8238584995269775,0.4187300205230713,0.2958441078662872,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7541449069976807,0.3199508488178253,0.3073075115680694,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6751798391342163,0.2273852527141571,1.0452948808670044,284.910400390625,284.95001220703125,298.6853942871094,292.80615234375,297.8163757324219,297.2960205078125,284.912841796875,1.0,0.5715485215187073,0.5105675458908081,0.5105675458908081,1.0,1.0,-2.836662530899048,1.0616812705993652,1.7749813795089722,0.419403463602066,0.8427900075912476,0.8427900075912476,0.0,189.83804321289065,146.0,51625.91015625,0.0,2216.509765625,1.0,279.75799560546875,283.2901916503906,295.8273620605469,299.1788024902344,293.1499938964844,293.1499938964844,280.04998779296875,38947.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852692246437073,1.0,0.0,0.0,3.4915313720703125,3.4915544986724854,8.134394420267199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.91259765625,0.0,1385.0059814453125,1895.4371337890625,0.0,3265.939453125,0.8728237152099609,1.0,0.0,3.0,1.0,0.0
18179940,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7978671193122864,0.3722429871559143,0.3380162715911865,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8160440921783447,0.3987370729446411,0.380778431892395,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.829302966594696,0.4196069538593292,0.296122670173645,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.760394811630249,0.321985512971878,0.3088509440422058,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6804753541946411,0.2281624972820282,1.0471614599227903,285.0215148925781,284.95001220703125,298.75,292.8241882324219,297.84326171875,297.30157470703125,285.0203552246094,1.0,0.5696501731872559,0.5093855857849121,0.5093855857849121,1.0,1.0,-2.846585750579834,1.0638225078582764,1.7827632427215576,0.4192092418670654,0.9497129321098328,0.9497129321098328,0.0,184.74571228027344,134.0,51271.0859375,0.0,2208.73046875,1.0,280.04132080078125,283.4066467285156,295.7990417480469,299.0606994628906,293.1499938964844,293.1499938964844,279.75,32538.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762722015380859,1.0,0.0,0.0,3.643007755279541,3.643031120300293,8.855508326632844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.4150390625,0.0,1499.550537109375,1895.4371337890625,0.0,3181.635986328125,0.901286005973816,1.0,0.0,3.0,1.0,0.0
18180000,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7978671193122864,0.3722429871559143,0.3380162715911865,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8160440921783447,0.3987370729446411,0.380778431892395,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.829302966594696,0.4196069538593292,0.296122670173645,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.760394811630249,0.321985512971878,0.3088509440422058,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6804753541946411,0.2281624972820282,1.0471614599227903,285.0215148925781,284.95001220703125,298.75,292.8241882324219,297.84326171875,297.30157470703125,285.0203552246094,1.0,0.5696501731872559,0.5093855857849121,0.5093855857849121,1.0,1.0,-2.846585750579834,1.0638225078582764,1.7827632427215576,0.4192092418670654,0.9497129321098328,0.9497129321098328,0.0,184.74571228027344,134.0,51271.0859375,0.0,2208.73046875,1.0,280.04132080078125,283.4066467285156,295.7990417480469,299.0606994628906,293.1499938964844,293.1499938964844,279.75,32538.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762722015380859,1.0,0.0,0.0,3.643007755279541,3.643031120300293,8.855508326632844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.4150390625,0.0,1499.550537109375,1895.4371337890625,0.0,3181.635986328125,0.901286005973816,1.0,0.0,3.0,1.0,0.0
18180060,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8049737215042114,0.3739798963069916,0.3396452367305755,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8229772448539734,0.4011100530624389,0.3830125033855438,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8347694277763367,0.4195662438869476,0.2961318790912628,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7667996883392334,0.3233940899372101,0.3101544678211212,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6858748197555542,0.2284983247518539,1.048346996307373,284.9029235839844,284.95001220703125,298.815673828125,292.8408203125,297.8638916015625,297.296875,284.90545654296875,1.0,0.567431628704071,0.5081093311309814,0.5081093311309814,1.0,1.0,-2.854238986968994,1.0648078918457031,1.7894309759140017,0.418554276227951,0.8525233864784241,0.8525233864784241,0.0,179.58770751953125,122.0,52062.3359375,0.0,2196.682861328125,1.0,279.75762939453125,283.2711181640625,295.8713073730469,299.2535400390625,293.1499938964844,293.1499938964844,280.04998779296875,38676.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886564314365387,1.0,0.0,0.0,3.53935980796814,3.5393834114074707,8.358776995009976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.56005859375,0.0,1432.9400634765625,1895.4371337890625,0.0,3278.063232421875,0.8829752206802368,1.0,0.0,3.0,1.0,0.0
18180120,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8049737215042114,0.3739798963069916,0.3396452367305755,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8229772448539734,0.4011100530624389,0.3830125033855438,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8347694277763367,0.4195662438869476,0.2961318790912628,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7667996883392334,0.3233940899372101,0.3101544678211212,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6858748197555542,0.2284983247518539,1.048346996307373,284.9029235839844,284.95001220703125,298.815673828125,292.8408203125,297.8638916015625,297.296875,284.90545654296875,1.0,0.567431628704071,0.5081093311309814,0.5081093311309814,1.0,1.0,-2.854238986968994,1.0648078918457031,1.7894309759140017,0.418554276227951,0.8525233864784241,0.8525233864784241,0.0,179.58770751953125,122.0,52062.3359375,0.0,2196.682861328125,1.0,279.75762939453125,283.2711181640625,295.8713073730469,299.2535400390625,293.1499938964844,293.1499938964844,280.04998779296875,38676.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886564314365387,1.0,0.0,0.0,3.53935980796814,3.5393834114074707,8.358776995009976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.56005859375,0.0,1432.9400634765625,1895.4371337890625,0.0,3278.063232421875,0.8829752206802368,1.0,0.0,3.0,1.0,0.0
18180180,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8132616877555847,0.3766899406909942,0.3415655493736267,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8310880661010742,0.4041913151741028,0.3854385018348694,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8415868282318115,0.4203957617282867,0.2963290512561798,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7745162844657898,0.3253430426120758,0.3115622997283935,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6923906207084656,0.2292089462280273,1.049706220626831,285.0198974609375,284.95001220703125,298.88262939453125,292.8564453125,297.8908996582031,297.3016662597656,285.0187683105469,1.0,0.5649017095565796,0.5068330764770508,0.5068330764770508,1.0,1.0,-2.86301851272583,1.0662527084350586,1.7967658042907717,0.4179568290710449,0.9606368541717528,0.9606368541717528,0.0,173.68453979492188,110.0,51639.70703125,0.0,2182.844970703125,1.0,280.04168701171875,283.3939819335937,295.83404541015625,299.1214904785156,293.1499938964844,293.1499938964844,279.75,32630.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780539035797119,1.0,0.0,0.0,3.683389902114868,3.6834137439727774,9.052919835994544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.23046875,0.0,1545.1917724609375,1895.4371337890625,0.0,3198.33984375,0.9104434847831726,1.0,0.0,3.0,1.0,0.0
18180240,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8132616877555847,0.3766899406909942,0.3415655493736267,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8310880661010742,0.4041913151741028,0.3854385018348694,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8415868282318115,0.4203957617282867,0.2963290512561798,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7745162844657898,0.3253430426120758,0.3115622997283935,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6923906207084656,0.2292089462280273,1.049706220626831,285.0198974609375,284.95001220703125,298.88262939453125,292.8564453125,297.8908996582031,297.3016662597656,285.0187683105469,1.0,0.5649017095565796,0.5068330764770508,0.5068330764770508,1.0,1.0,-2.86301851272583,1.0662527084350586,1.7967658042907717,0.4179568290710449,0.9606368541717528,0.9606368541717528,0.0,173.68453979492188,110.0,51639.70703125,0.0,2182.844970703125,1.0,280.04168701171875,283.3939819335937,295.83404541015625,299.1214904785156,293.1499938964844,293.1499938964844,279.75,32630.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780539035797119,1.0,0.0,0.0,3.683389902114868,3.6834137439727774,9.052919835994544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.23046875,0.0,1545.1917724609375,1895.4371337890625,0.0,3198.33984375,0.9104434847831726,1.0,0.0,3.0,1.0,0.0
18180300,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8176860213279724,0.3776212930679321,0.3425312638282776,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8356223106384277,0.4054711163043976,0.3866972029209137,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.845506489276886,0.4204804301261902,0.2964605391025543,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7788857221603394,0.3261045515537262,0.3123025596141815,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.696102499961853,0.229425847530365,1.0505753755569458,284.8816223144531,284.95001220703125,298.91656494140625,292.8638916015625,297.90216064453125,297.30035400390625,284.87615966796875,1.0,0.5635387897491455,0.5061948895454407,0.5061948895454407,1.0,1.0,-2.8677895069122314,1.067113757133484,1.800675630569458,0.4178211390972137,0.8705450296401978,0.8705450296401978,0.0,170.49940490722656,110.0,52647.84375,0.0,2175.38671875,1.0,279.7966003417969,283.2338562011719,295.9037475585937,299.3563537597656,293.1499938964844,293.1499938964844,279.75,36611.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885336697101593,1.0,0.0,0.0,3.670879602432251,3.6709039211273193,8.991528943624871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.91650390625,0.0,1561.1207275390625,1895.4371337890625,0.0,3266.571044921875,0.908183217048645,1.0,0.0,3.0,1.0,0.0
18180360,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8213194608688354,0.3783356547355652,0.3430897295475006,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8395500779151917,0.4065712094306946,0.3876506388187408,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8487614393234253,0.4203587174415588,0.296317845582962,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7826244235038757,0.3267019093036651,0.3127869963645935,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6991928815841675,0.2295054048299789,1.0505597591400146,284.8971862792969,284.95001220703125,298.9507751464844,292.87109375,297.9119567871094,297.2965393066406,284.900146484375,1.0,0.562092125415802,0.5055683851242065,0.5055683851242065,1.0,1.0,-2.8700013160705566,1.0669193267822266,1.8030818700790403,0.4171836376190185,0.8584676384925842,0.8584676384925842,0.0,167.7002716064453,98.0,52427.0390625,0.0,2165.44921875,1.0,279.7572937011719,283.2548217773437,295.9018249511719,299.3087158203125,293.1499938964844,293.1499938964844,280.04998779296875,38832.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882960677146912,1.0,0.0,0.0,3.5797245502471924,3.5797483921051025,8.550520078642876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.5810546875,0.0,1477.1663818359375,1895.4371337890625,0.0,3294.2685546875,0.8919168710708618,1.0,0.0,3.0,1.0,0.0
18180420,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8308145999908447,0.380998283624649,0.3449147045612335,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8497271537780762,0.4096971452236175,0.390068382024765,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8576992154121399,0.4212281405925751,0.2965046167373657,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7923232316970825,0.3286353349685669,0.3141332268714905,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7073073387145996,0.2302000224590301,1.0516482591629028,285.021484375,284.95001220703125,299.02008056640625,292.8848571777344,297.9397277832031,297.3013916015625,285.0198059082031,1.0,0.5590095520019531,0.5043153166770935,0.5043153166770935,1.0,1.0,-2.878244161605835,1.0681288242340088,1.8101153373718264,0.416513592004776,0.9703921675682068,0.9703921675682068,0.0,161.01336669921875,86.0,51960.65234375,0.0,2146.65380859375,1.0,280.0428466796875,283.3841247558594,295.8609924316406,299.1697998046875,293.1499938964844,293.1499938964844,279.75,32679.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795645236968994,1.0,0.0,0.0,3.7192790508270255,3.719303131103516,9.230193995790614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.50390625,0.0,1586.301513671875,1895.4371337890625,0.0,3212.499267578125,0.9183266162872314,1.0,0.0,3.0,1.0,0.0
18180480,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8308145999908447,0.380998283624649,0.3449147045612335,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8497271537780762,0.4096971452236175,0.390068382024765,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8576992154121399,0.4212281405925751,0.2965046167373657,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7923232316970825,0.3286353349685669,0.3141332268714905,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7073073387145996,0.2302000224590301,1.0516482591629028,285.021484375,284.95001220703125,299.02008056640625,292.8848571777344,297.9397277832031,297.3013916015625,285.0198059082031,1.0,0.5590095520019531,0.5043153166770935,0.5043153166770935,1.0,1.0,-2.878244161605835,1.0681288242340088,1.8101153373718264,0.416513592004776,0.9703921675682068,0.9703921675682068,0.0,161.01336669921875,86.0,51960.65234375,0.0,2146.65380859375,1.0,280.0428466796875,283.3841247558594,295.8609924316406,299.1697998046875,293.1499938964844,293.1499938964844,279.75,32679.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795645236968994,1.0,0.0,0.0,3.7192790508270255,3.719303131103516,9.230193995790614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.50390625,0.0,1586.301513671875,1895.4371337890625,0.0,3212.499267578125,0.9183266162872314,1.0,0.0,3.0,1.0,0.0
18180540,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8407567143440247,0.3825766742229461,0.346366137266159,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8607441782951355,0.4121130406856537,0.3922953605651855,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8673597574234009,0.4212271869182586,0.2965052127838135,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8026086091995239,0.3299774527549743,0.3153204023838043,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7156019806861877,0.2304862290620803,1.052335500717163,284.89520263671875,284.95001220703125,299.09039306640625,292.89776611328125,297.9613342285156,297.29620361328125,284.8978576660156,1.0,0.5556854605674744,0.5030621886253357,0.5030621886253357,1.0,1.0,-2.8849267959594727,1.0686426162719729,1.8162842988967896,0.4157060980796814,0.8653712272644043,0.8653712272644043,0.0,154.2713165283203,74.0,52767.2890625,0.0,2124.82080078125,1.0,279.7570495605469,283.2414855957031,295.9278259277344,299.3561096191406,293.1499938964844,293.1499938964844,280.04998779296875,38771.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897425532341003,1.0,0.0,0.0,3.616701364517212,3.616725444793701,8.728076750230684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.29443359375,0.0,1516.9853515625,1895.4371337890625,0.0,3307.7998046875,0.900084912776947,1.0,0.0,3.0,1.0,0.0
18180600,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8407567143440247,0.3825766742229461,0.346366137266159,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8607441782951355,0.4121130406856537,0.3922953605651855,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8673597574234009,0.4212271869182586,0.2965052127838135,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8026086091995239,0.3299774527549743,0.3153204023838043,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7156019806861877,0.2304862290620803,1.052335500717163,284.89520263671875,284.95001220703125,299.09039306640625,292.89776611328125,297.9613342285156,297.29620361328125,284.8978576660156,1.0,0.5556854605674744,0.5030621886253357,0.5030621886253357,1.0,1.0,-2.8849267959594727,1.0686426162719729,1.8162842988967896,0.4157060980796814,0.8653712272644043,0.8653712272644043,0.0,154.2713165283203,74.0,52767.2890625,0.0,2124.82080078125,1.0,279.7570495605469,283.2414855957031,295.9278259277344,299.3561096191406,293.1499938964844,293.1499938964844,280.04998779296875,38771.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897425532341003,1.0,0.0,0.0,3.616701364517212,3.616725444793701,8.728076750230684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.29443359375,0.0,1516.9853515625,1895.4371337890625,0.0,3307.7998046875,0.900084912776947,1.0,0.0,3.0,1.0,0.0
18180660,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8529393672943115,0.3851909041404724,0.3481135368347168,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8741142153739929,0.4152911603450775,0.394727349281311,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8793211579322815,0.4221401810646057,0.2966978251934051,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8144693374633789,0.3319052159786224,0.3166283667087555,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7248928546905518,0.231176272034645,1.0532580614089966,285.0231628417969,284.95001220703125,299.16168212890625,292.9098815917969,297.9897155761719,297.3011474609375,285.0215759277344,1.0,0.5521212220191956,0.5018370747566223,0.5018370747566223,1.0,1.0,-2.892854928970337,1.0697197914123535,1.823135137557984,0.4150159060955047,0.9795739054679872,0.9795739054679872,0.0,146.8876190185547,62.0,52252.29296875,0.0,2101.819091796875,1.0,280.0430908203125,283.375244140625,295.8856201171875,299.21337890625,293.1499938964844,293.1499938964844,279.75,32772.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809413313865662,1.0,0.0,0.0,3.750314950942993,3.7503392696380615,9.384880286233964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.19921875,0.0,1622.853759765625,1895.4371337890625,0.0,3225.40185546875,0.925413966178894,1.0,0.0,3.0,1.0,0.0
18180720,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8529393672943115,0.3851909041404724,0.3481135368347168,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8741142153739929,0.4152911603450775,0.394727349281311,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8793211579322815,0.4221401810646057,0.2966978251934051,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8144693374633789,0.3319052159786224,0.3166283667087555,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7248928546905518,0.231176272034645,1.0532580614089966,285.0231628417969,284.95001220703125,299.16168212890625,292.9098815917969,297.9897155761719,297.3011474609375,285.0215759277344,1.0,0.5521212220191956,0.5018370747566223,0.5018370747566223,1.0,1.0,-2.892854928970337,1.0697197914123535,1.823135137557984,0.4150159060955047,0.9795739054679872,0.9795739054679872,0.0,146.8876190185547,62.0,52252.29296875,0.0,2101.819091796875,1.0,280.0430908203125,283.375244140625,295.8856201171875,299.21337890625,293.1499938964844,293.1499938964844,279.75,32772.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809413313865662,1.0,0.0,0.0,3.750314950942993,3.7503392696380615,9.384880286233964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.19921875,0.0,1622.853759765625,1895.4371337890625,0.0,3225.40185546875,0.925413966178894,1.0,0.0,3.0,1.0,0.0
18180780,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8628054261207581,0.386309951543808,0.3492511510848999,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8849339485168457,0.4170916676521301,0.3964563906192779,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8890369534492493,0.4222011566162109,0.2968051731586456,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8234264850616455,0.3328965604305267,0.3175544142723083,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7321995496749878,0.2314108163118362,1.0539865493774414,284.8736572265625,284.95001220703125,299.21356201171875,292.9181213378906,298.005859375,297.2977600097656,284.8761291503906,1.0,0.5494314432144165,0.5009549260139465,0.5009549260139465,1.0,1.0,-2.898426055908203,1.0704079866409302,1.828018069267273,0.4146347343921661,0.8715594410896301,0.8715594410896301,0.0,141.41384887695312,62.0,53160.4140625,0.0,2084.154296875,1.0,279.7695007324219,283.2109375,295.9591369628906,299.4306030273437,293.1499938964844,293.1499938964844,279.75,38598.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901768326759338,1.0,0.0,0.0,3.68894624710083,3.6889710426330566,9.080252425519576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.466796875,0.0,1596.57861328125,1895.4371337890625,0.0,3311.861328125,0.9146752953529358,1.0,0.0,3.0,1.0,0.0
18180840,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8662837147712708,0.3867001533508301,0.3494926989078522,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8887947797775269,0.417745977640152,0.3969753980636596,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.892427384853363,0.4221749603748321,0.2967120110988617,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8265401124954224,0.333234429359436,0.3177854716777801,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7347466945648193,0.2314571738243103,1.053821325302124,284.89239501953125,284.95001220703125,299.2338562011719,292.9212646484375,298.01177978515625,297.2958679199219,284.8951416015625,1.0,0.5483476519584656,0.5006119012832642,0.5006119012832642,1.0,1.0,-2.8993077278137207,1.0701416730880735,1.829166054725647,0.4142108261585235,0.8715933561325073,0.8715933561325073,0.0,139.4937744140625,50.0,53077.83203125,0.0,2076.14404296875,1.0,279.756591796875,283.2279052734375,295.9513854980469,299.3997497558594,293.1499938964844,293.1499938964844,280.04998779296875,38814.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910949230194092,1.0,0.0,0.0,3.6515309810638414,3.65155553817749,8.89699322215165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.24951171875,0.0,1555.9371337890625,1895.4371337890625,0.0,3320.445556640625,0.9076843857765198,1.0,0.0,3.0,1.0,0.0
18180900,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8734998106956482,0.3878739774227142,0.3501247763633728,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8966359496116638,0.4192616641521454,0.3980395197868347,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8994367718696594,0.4225397109985351,0.2966708540916443,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8328620195388794,0.3341119289398193,0.3182954788208008,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7399823665618896,0.2317314893007278,1.0537866353988647,285.0252685546875,284.95001220703125,299.270263671875,292.9266967773437,298.0253601074219,297.2970886230469,285.0296630859375,1.0,0.5463720560073853,0.4999993145465851,0.4999993145465851,1.0,1.0,-2.9018630981445312,1.0700771808624268,1.8317859172821045,0.4135770499706268,0.9624277949333192,0.9624277949333192,0.0,135.79656982421875,50.0,52312.046875,0.0,2062.143310546875,1.0,280.0021667480469,283.3735656738281,295.89520263671875,299.1929016113281,293.1499938964844,293.1499938964844,280.04998779296875,34080.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846545815467834,1.0,0.0,0.0,3.6992650032043457,3.699289083480835,9.131122737926488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.38134765625,0.0,1574.1163330078125,1895.4371337890625,0.0,3260.18408203125,0.916860580444336,1.0,0.0,3.0,1.0,0.0
18180960,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8828502297401428,0.3892589509487152,0.3511567115783691,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9066030979156494,0.4209747016429901,0.3994221091270447,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9087123870849608,0.4231265187263489,0.2969079911708832,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8409411311149597,0.335155725479126,0.3190571665763855,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7468088269233704,0.2321429848670959,1.054596781730652,285.0249328613281,284.95001220703125,299.30682373046875,292.9319763183594,298.04058837890625,297.30084228515625,285.0235290527344,1.0,0.54436194896698,0.4993839561939239,0.4993839561939239,1.0,1.0,-2.9069371223449707,1.071044683456421,1.83589255809784,0.4134445786476135,0.9886893033981324,0.9886893033981324,0.0,131.51992797851562,38.0,52525.359375,0.0,2049.4482421875,1.0,280.0430603027344,283.3666076660156,295.9075927734375,299.2529602050781,293.1499938964844,293.1499938964844,279.75,32868.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822603225708008,1.0,0.0,0.0,3.77947211265564,3.779496908187866,9.531375440019474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.7431640625,0.0,1657.77734375,1895.4371337890625,0.0,3237.759765625,0.9321765303611756,1.0,0.0,3.0,1.0,0.0
18181020,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9013447761535645,0.3906988799571991,0.3524630665779114,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9283940196037292,0.4234704673290252,0.4016939997673034,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9286942481994628,0.4231975674629211,0.2969360947608948,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8573943972587585,0.3364742994308471,0.3201875984668731,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7607516646385193,0.232420414686203,1.0550537109375,284.89031982421875,284.95001220703125,299.3805236816406,292.9421081542969,298.0629272460937,297.2955017089844,284.8930358886719,1.0,0.5401949286460876,0.4981532692909241,0.4981532692909241,1.0,1.0,-2.9131882190704346,1.071328043937683,1.841860294342041,0.4125761687755584,0.8783333897590637,0.8783333897590637,0.0,123.56900024414062,26.0,53374.875,0.0,2020.4124755859373,1.0,279.7563781738281,283.2149353027344,295.9721069335937,299.4393005371094,293.1499938964844,293.1499938964844,280.04998779296875,38770.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923587799072266,1.0,0.0,0.0,3.685422420501709,3.685447454452514,9.062914045898652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.087890625,0.0,1593.86328125,1895.4371337890625,0.0,3332.259521484375,0.9151472449302672,1.0,0.0,3.0,1.0,0.0
18181080,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9013447761535645,0.3906988799571991,0.3524630665779114,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9283940196037292,0.4234704673290252,0.4016939997673034,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9286942481994628,0.4231975674629211,0.2969360947608948,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8573943972587585,0.3364742994308471,0.3201875984668731,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7607516646385193,0.232420414686203,1.0550537109375,284.89031982421875,284.95001220703125,299.3805236816406,292.9421081542969,298.0629272460937,297.2955017089844,284.8930358886719,1.0,0.5401949286460876,0.4981532692909241,0.4981532692909241,1.0,1.0,-2.9131882190704346,1.071328043937683,1.841860294342041,0.4125761687755584,0.8783333897590637,0.8783333897590637,0.0,123.56900024414062,26.0,53374.875,0.0,2020.4124755859373,1.0,279.7563781738281,283.2149353027344,295.9721069335937,299.4393005371094,293.1499938964844,293.1499938964844,280.04998779296875,38770.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923587799072266,1.0,0.0,0.0,3.685422420501709,3.685447454452514,9.062914045898652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.087890625,0.0,1593.86328125,1895.4371337890625,0.0,3332.259521484375,0.9151472449302672,1.0,0.0,3.0,1.0,0.0
18181140,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9262917041778564,0.3932019770145416,0.3540477156639099,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9550766944885254,0.426752358675003,0.4041616022586822,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9534892439842224,0.4241890907287597,0.2971394062042236,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.878456711769104,0.3383919298648834,0.3214292526245117,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7786663770675659,0.2331041991710662,1.055707931518555,285.0266418457031,284.95001220703125,299.454833984375,292.9516906738281,298.092041015625,297.300537109375,285.0252380371094,1.0,0.5358402729034424,0.4969225525856018,0.4969225525856018,1.0,1.0,-2.920574188232422,1.072079300880432,1.8484948873519893,0.4117312729358673,0.9979625344276428,0.9979625344276428,0.0,115.08563995361328,29.0,52783.23046875,0.0,1990.48388671875,1.0,280.04351806640625,283.35772705078125,295.9270935058594,299.28936767578125,293.1499938964844,293.1499938964844,279.75,32956.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834721446037292,1.0,0.0,0.0,3.8087098598480233,3.808734893798828,9.679414461061242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.3212890625,0.0,1693.24951171875,1895.4371337890625,0.0,3249.11083984375,0.9387593865394592,1.0,0.0,3.0,1.0,0.0
18181200,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9262917041778564,0.3932019770145416,0.3540477156639099,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9550766944885254,0.426752358675003,0.4041616022586822,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9534892439842224,0.4241890907287597,0.2971394062042236,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.878456711769104,0.3383919298648834,0.3214292526245117,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7786663770675659,0.2331041991710662,1.055707931518555,285.0266418457031,284.95001220703125,299.454833984375,292.9516906738281,298.092041015625,297.300537109375,285.0252380371094,1.0,0.5358402729034424,0.4969225525856018,0.4969225525856018,1.0,1.0,-2.920574188232422,1.072079300880432,1.8484948873519893,0.4117312729358673,0.9979625344276428,0.9979625344276428,0.0,115.08563995361328,29.0,52783.23046875,0.0,1990.48388671875,1.0,280.04351806640625,283.35772705078125,295.9270935058594,299.28936767578125,293.1499938964844,293.1499938964844,279.75,32956.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834721446037292,1.0,0.0,0.0,3.8087098598480233,3.808734893798828,9.679414461061242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.3212890625,0.0,1693.24951171875,1895.4371337890625,0.0,3249.11083984375,0.9387593865394592,1.0,0.0,3.0,1.0,0.0
18181260,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9526242017745972,0.394563227891922,0.3553129434585571,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9793035984039308,0.4292855858802795,0.4064952731132507,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9762917160987854,0.4242909252643585,0.2972082495689392,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9008687138557434,0.3396978080272674,0.3225720524787903,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.797702431678772,0.2333764433860778,1.056243896484375,284.888427734375,284.95001220703125,299.5297241210937,292.9608154296875,298.114501953125,297.2950744628906,284.8910827636719,1.0,0.5320197343826294,0.4956695735454559,0.4956695735454559,1.0,1.0,-2.927008628845215,1.072354793548584,1.8546538352966309,0.4108254909515381,0.8854183554649353,0.8854183554649353,0.0,107.57194519042967,47.0,53663.609375,0.0,1963.657470703125,1.0,279.7561340332031,283.2020874023437,295.9908142089844,299.47613525390625,293.1499938964844,293.1499938964844,280.04998779296875,38704.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935630321502686,1.0,0.0,0.0,3.718909740447998,3.718935012817383,9.228360795532352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.96044921875,0.0,1631.8126220703125,1895.4371337890625,0.0,3343.51220703125,0.9225198030471802,1.0,0.0,3.0,1.0,0.0
18181320,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9526242017745972,0.394563227891922,0.3553129434585571,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9793035984039308,0.4292855858802795,0.4064952731132507,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9762917160987854,0.4242909252643585,0.2972082495689392,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9008687138557434,0.3396978080272674,0.3225720524787903,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.797702431678772,0.2333764433860778,1.056243896484375,284.888427734375,284.95001220703125,299.5297241210937,292.9608154296875,298.114501953125,297.2950744628906,284.8910827636719,1.0,0.5320197343826294,0.4956695735454559,0.4956695735454559,1.0,1.0,-2.927008628845215,1.072354793548584,1.8546538352966309,0.4108254909515381,0.8854183554649353,0.8854183554649353,0.0,107.57194519042967,47.0,53663.609375,0.0,1963.657470703125,1.0,279.7561340332031,283.2020874023437,295.9908142089844,299.47613525390625,293.1499938964844,293.1499938964844,280.04998779296875,38704.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935630321502686,1.0,0.0,0.0,3.718909740447998,3.718935012817383,9.228360795532352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.96044921875,0.0,1631.8126220703125,1895.4371337890625,0.0,3343.51220703125,0.9225198030471802,1.0,0.0,3.0,1.0,0.0
18181380,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9756845831871032,0.396987646818161,0.3569086194038391,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9985499382019044,0.4326081871986389,0.4090342223644256,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9948010444641112,0.4253062009811401,0.2974934577941894,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9246872663497924,0.3415993452072143,0.3238880336284637,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8158339262008667,0.2340450286865234,1.0572704076766968,285.0294494628906,284.95001220703125,299.6050720214844,292.9695739746094,298.1436767578125,297.2999267578125,285.0283508300781,1.0,0.5293623208999634,0.4944165647029876,0.4944165647029876,1.0,1.0,-2.935117244720459,1.0733166933059692,1.8618004322052,0.4100365042686462,1.0,1.0,0.0,101.46852111816406,65.0,53036.62890625,0.0,1946.536865234375,1.0,280.043701171875,283.3500671386719,295.9449768066406,299.3236389160156,293.1499938964844,293.1499938964844,279.75,33143.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846819996833801,1.0,0.0,0.0,3.83551836013794,3.8355438709259033,9.816155852604425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.6943359375,0.0,1727.06640625,1895.4371337890625,0.0,3260.441162109375,0.944899082183838,1.0,0.0,3.0,1.0,0.0
