time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181440,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9756845831871032,0.396987646818161,0.3569086194038391,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9985499382019044,0.4326081871986389,0.4090342223644256,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9948010444641112,0.4253062009811401,0.2974934577941894,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9246872663497924,0.3415993452072143,0.3238880336284637,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8158339262008667,0.2340450286865234,1.0572704076766968,285.0294494628906,284.95001220703125,299.6050720214844,292.9695739746094,298.1436767578125,297.2999267578125,285.0283508300781,1.0,0.5293623208999634,0.4944165647029876,0.4944165647029876,1.0,1.0,-2.935117244720459,1.0733166933059692,1.8618004322052,0.4100365042686462,1.0,1.0,0.0,101.46852111816406,65.0,53036.62890625,0.0,1946.536865234375,1.0,280.043701171875,283.3500671386719,295.9449768066406,299.3236389160156,293.1499938964844,293.1499938964844,279.75,33143.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846819996833801,1.0,0.0,0.0,3.83551836013794,3.8355438709259033,9.816155852604425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.6943359375,0.0,1727.06640625,1895.4371337890625,0.0,3260.441162109375,0.944899082183838,1.0,0.0,3.0,1.0,0.0
18181500,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9670954942703248,0.3976853191852569,0.3579924702644348,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9920574426651,0.4343245327472687,0.4108075499534607,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9871865510940552,0.4255972802639007,0.2978939712047577,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9149107336997986,0.3422667682170868,0.3248618543148041,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8082635402679443,0.2341773211956024,1.0592408180236816,284.8819580078125,284.95001220703125,299.6429138183594,292.97381591796875,298.1549987792969,297.2991638183594,284.8714294433594,1.0,0.5283198356628418,0.4937900602817535,0.4937900602817535,1.0,1.0,-2.9149422645568848,1.0636210441589355,1.8513212203979488,0.4068305194377899,0.9121971130371094,0.9121971130371094,0.0,103.6468505859375,65.0,53876.54296875,0.0,1942.5728759765625,1.0,279.79425048828125,283.1764221191406,296.0113525390625,299.5551452636719,293.1499938964844,293.1499938964844,279.75,36345.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917773962020874,1.0,0.0,0.0,3.8287041187286377,3.82873010635376,9.781307426237618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.31103515625,0.0,1743.931640625,1895.4371337890625,0.0,3326.82568359375,0.9437662363052368,1.0,0.0,3.0,1.0,0.0
18181560,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9831596612930298,0.3981777429580688,0.3582657873630523,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.4361545741558075,0.4027201533317566,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.4255314469337463,0.2970608174800873,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9340076446533204,0.3428184390068054,0.3251993954181671,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8217664361000061,0.2342426627874374,1.0586342811584473,284.88507080078125,284.95001220703125,299.6808166503906,292.9779968261719,298.16845703125,297.29840087890625,284.8873291015625,1.0,0.5276874303817749,0.4932501912117004,0.4932501912117004,1.0,1.0,-2.9318737983703613,1.069713115692139,1.862160801887512,0.4075082838535309,0.8889415860176086,0.8889415860176086,0.0,99.4350357055664,83.0,53802.953125,0.0,1931.0316162109373,1.0,279.75653076171875,283.19000244140625,296.005859375,299.5022277832031,293.1499938964844,293.1499938964844,280.04998779296875,38780.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944166302680969,1.0,0.0,0.0,3.742607593536377,3.742633104324341,9.346346701022412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.701171875,0.0,1659.98974609375,1895.4371337890625,0.0,3351.486083984375,0.9279224276542664,1.0,0.0,3.0,1.0,0.0
18181620,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9871028661727904,0.4004083275794983,0.3599048256874084,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.4411537051200866,0.3988607227802276,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.426996648311615,0.294597178697586,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9390855431556702,0.3446114957332611,0.3266419470310211,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8246529698371887,0.2348269820213318,1.060355544090271,285.02227783203125,284.95001220703125,299.75689697265625,292.9861755371094,298.2015686035156,297.3095397949219,285.0208435058594,1.0,0.5269303321838379,0.4921704530715942,0.4921704530715942,1.0,1.0,-2.930046796798706,1.0668870210647583,1.8631596565246584,0.4051739573478699,1.0,1.0,0.0,98.54143524169922,101.0,53006.63671875,0.0,1923.5814208984373,1.0,280.0438232421875,283.3370056152344,295.95849609375,299.339111328125,293.1499938964844,293.1499938964844,279.75,33384.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884943962097168,1.0,0.0,0.0,3.848968744277954,3.848994493484497,9.885122835839866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.9951171875,0.0,1745.363525390625,1895.4371337890625,0.0,3262.89404296875,0.9480987787246704,1.0,0.0,3.0,1.0,0.0
18181680,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9871028661727904,0.4004083275794983,0.3599048256874084,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.4411537051200866,0.3988607227802276,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.426996648311615,0.294597178697586,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9390855431556702,0.3446114957332611,0.3266419470310211,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8246529698371887,0.2348269820213318,1.060355544090271,285.02227783203125,284.95001220703125,299.75689697265625,292.9861755371094,298.2015686035156,297.3095397949219,285.0208435058594,1.0,0.5269303321838379,0.4921704530715942,0.4921704530715942,1.0,1.0,-2.930046796798706,1.0668870210647583,1.8631596565246584,0.4051739573478699,1.0,1.0,0.0,98.54143524169922,101.0,53006.63671875,0.0,1923.5814208984373,1.0,280.0438232421875,283.3370056152344,295.95849609375,299.339111328125,293.1499938964844,293.1499938964844,279.75,33384.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884943962097168,1.0,0.0,0.0,3.848968744277954,3.848994493484497,9.885122835839866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.9951171875,0.0,1745.363525390625,1895.4371337890625,0.0,3262.89404296875,0.9480987787246704,1.0,0.0,3.0,1.0,0.0
18181740,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9890798330307008,0.4014739394187927,0.3611831963062286,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.4457060098648071,0.3973518013954162,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.4281742572784424,0.2934826612472534,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9418782591819764,0.3457785546779632,0.3279455900192261,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8259832262992859,0.2350060492753982,1.061835765838623,284.8853759765625,284.95001220703125,299.8331604003906,292.9942321777344,298.22906494140625,297.3118591308594,284.8878479003906,1.0,0.5270668268203735,0.491090714931488,0.491090714931488,1.0,1.0,-2.9317774772644043,1.0655096769332886,1.866267800331116,0.403529942035675,0.8892825245857239,0.8892825245857239,0.0,98.2921371459961,119.0,53794.078125,0.0,1925.1798095703125,1.0,279.7568359375,283.1837158203125,296.018798828125,299.5134582519531,293.1499938964844,293.1499938964844,280.04998779296875,38898.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894006073474884,1.0,0.0,0.0,3.748805284500122,3.748830795288086,9.377326364301551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.61962890625,0.0,1668.168701171875,1895.4371337890625,0.0,3347.65087890625,0.9294118285179138,1.0,0.0,3.0,1.0,0.0
18181800,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9890798330307008,0.4014739394187927,0.3611831963062286,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.4457060098648071,0.3973518013954162,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.4281742572784424,0.2934826612472534,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9418782591819764,0.3457785546779632,0.3279455900192261,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8259832262992859,0.2350060492753982,1.061835765838623,284.8853759765625,284.95001220703125,299.8331604003906,292.9942321777344,298.22906494140625,297.3118591308594,284.8878479003906,1.0,0.5270668268203735,0.491090714931488,0.491090714931488,1.0,1.0,-2.9317774772644043,1.0655096769332886,1.866267800331116,0.403529942035675,0.8892825245857239,0.8892825245857239,0.0,98.2921371459961,119.0,53794.078125,0.0,1925.1798095703125,1.0,279.7568359375,283.1837158203125,296.018798828125,299.5134582519531,293.1499938964844,293.1499938964844,280.04998779296875,38898.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894006073474884,1.0,0.0,0.0,3.748805284500122,3.748830795288086,9.377326364301551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.61962890625,0.0,1668.168701171875,1895.4371337890625,0.0,3347.65087890625,0.9294118285179138,1.0,0.0,3.0,1.0,0.0
18181860,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9903029799461364,0.4036567211151123,0.3627991676330566,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9990000128746032,0.4507664144039154,0.39729043841362,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9990000128746032,0.4300181567668915,0.2934373617172241,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9435305595397948,0.3475752174854278,0.3294133245944977,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8264849781990051,0.2356037199497223,1.0637493133544922,285.0297546386719,284.95001220703125,299.9096069335937,293.002197265625,298.2616882324219,297.3221130371094,285.02880859375,1.0,0.528066873550415,0.4899157583713531,0.4899157583713531,1.0,1.0,-2.937650203704834,1.065643310546875,1.872006893157959,0.4024244248867035,1.0,1.0,0.0,98.50792694091795,137.0,53084.26171875,0.0,1935.9154052734373,1.0,280.0438842773437,283.3358459472656,295.974365234375,299.3576354980469,293.1499938964844,293.1499938964844,279.75,33458.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845102787017822,1.0,0.0,0.0,3.855351448059082,3.855377197265625,9.91793513094308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.658203125,0.0,1753.7703857421875,1895.4371337890625,0.0,3258.833251953125,0.94949072599411,1.0,0.0,3.0,1.0,0.0
18181920,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9903029799461364,0.4036567211151123,0.3627991676330566,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9990000128746032,0.4507664144039154,0.39729043841362,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9990000128746032,0.4300181567668915,0.2934373617172241,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9435305595397948,0.3475752174854278,0.3294133245944977,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8264849781990051,0.2356037199497223,1.0637493133544922,285.0297546386719,284.95001220703125,299.9096069335937,293.002197265625,298.2616882324219,297.3221130371094,285.02880859375,1.0,0.528066873550415,0.4899157583713531,0.4899157583713531,1.0,1.0,-2.937650203704834,1.065643310546875,1.872006893157959,0.4024244248867035,1.0,1.0,0.0,98.50792694091795,137.0,53084.26171875,0.0,1935.9154052734373,1.0,280.0438842773437,283.3358459472656,295.974365234375,299.3576354980469,293.1499938964844,293.1499938964844,279.75,33458.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845102787017822,1.0,0.0,0.0,3.855351448059082,3.855377197265625,9.91793513094308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.658203125,0.0,1753.7703857421875,1895.4371337890625,0.0,3258.833251953125,0.94949072599411,1.0,0.0,3.0,1.0,0.0
18181980,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9902638792991638,0.4044789373874664,0.3639284670352936,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.4541787207126617,0.3985863029956817,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.4307285845279693,0.2943944931030273,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9436128735542296,0.3485349416732788,0.330564022064209,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8260316252708435,0.2357691675424575,1.065335750579834,284.8799133300781,284.95001220703125,299.9708251953125,293.0085754394531,298.2822570800781,297.3217163085937,284.882080078125,1.0,0.529476523399353,0.4889758229255676,0.4889758229255676,1.0,1.0,-2.945004940032959,1.0668141841888428,1.8781906366348269,0.4020532965660095,0.9004106521606445,0.9004106521606445,0.0,99.07162475585938,137.0,54087.22265625,0.0,1950.8798828125,1.0,279.7642822265625,283.1679992675781,296.0438537597656,299.5653686523437,293.1499938964844,293.1499938964844,279.75,38374.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936451077461243,1.0,0.0,0.0,3.796091079711914,3.796116828918457,9.61538148658292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.86767578125,0.0,1720.3319091796875,1895.4371337890625,0.0,3344.279296875,0.9389179944992064,1.0,0.0,3.0,1.0,0.0
18182040,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9898691773414612,0.404653251171112,0.3640579581260681,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.4549432098865509,0.399325281381607,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.4307886958122253,0.2949402928352356,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9431557655334472,0.3487425148487091,0.3307532370090484,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8255701661109924,0.2357798814773559,1.065393328666687,284.8912658691406,284.95001220703125,299.9861145019531,293.0101928710937,298.28692626953125,297.3208312988281,284.8935241699219,1.0,0.5299099087715149,0.4887408316135406,0.4887408316135406,1.0,1.0,-2.947000741958618,1.067169427871704,1.879831314086914,0.401982307434082,0.899289071559906,0.899289071559906,0.0,99.3071746826172,155.0,54063.12109375,0.0,1955.3680419921875,1.0,279.7568359375,283.17755126953125,296.03765869140625,299.5458679199219,293.1499938964844,293.1499938964844,279.45001220703125,38425.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941352367401123,1.0,0.0,0.0,3.774613857269287,3.77463960647583,9.506887295174238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.9482421875,0.0,1695.04443359375,1895.4371337890625,0.0,3348.857666015625,0.9347640872001648,1.0,0.0,3.0,1.0,0.0
18182100,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.9887230396270752,0.4049780666828155,0.3644284307956695,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9990000128746032,0.4566448926925659,0.4014577269554138,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9990000128746032,0.4306597411632538,0.2965153157711029,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.9417715072631836,0.3491829633712768,0.3312356472015381,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8242326378822327,0.2357420921325683,1.06551194190979,284.8092956542969,284.95001220703125,300.0243835449219,293.01422119140625,298.297607421875,297.3171691894531,284.8125305175781,1.0,0.531134307384491,0.4881533682346344,0.4881533682346344,1.0,1.0,-2.9526233673095703,1.0683112144470217,1.8843121528625488,0.4019196331501007,0.811423659324646,0.811423659324646,0.0,99.98330688476562,155.0,54554.828125,0.0,1968.104248046875,1.0,279.49871826171875,283.0802307128906,296.0623779296875,299.6773681640625,293.1499938964844,293.1499938964844,279.45001220703125,43380.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001249670982361,1.0,0.0,0.0,3.635382413864136,3.635407686233521,8.818475407679216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.3603515625,0.0,1571.96826171875,1895.4371337890625,0.0,3404.7490234375,0.9047116041183472,1.0,0.0,3.0,1.0,0.0
18182160,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9871916174888612,0.4055094718933105,0.3647682964801788,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.4583023190498352,0.4041188359260559,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.4304186999797821,0.2984805703163147,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9398807287216188,0.349725604057312,0.3316800594329834,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8225193619728088,0.2357570976018905,1.065433144569397,284.8860778808594,284.95001220703125,300.0626220703125,293.0182800292969,298.3086853027344,297.3141174316406,284.8892517089844,1.0,0.5325571298599243,0.4875324964523315,0.4875324964523315,1.0,1.0,-2.9590301513671875,1.0697054862976074,1.88932466506958,0.4019258916378021,0.8293430805206299,0.8293430805206299,0.0,100.80642700195312,173.0,54303.2734375,0.0,1982.9373779296875,1.0,279.4581298828125,283.1495056152344,296.0337219238281,299.5706481933594,293.1499938964844,293.1499938964844,279.75,41408.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001469016075134,1.0,0.0,0.0,3.5132274627685547,3.5132510662078857,8.235800805778126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.7138671875,0.0,1425.213623046875,1895.4371337890625,0.0,3404.95361328125,0.8802286982536316,1.0,0.0,3.0,1.0,0.0
18182220,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.984948754310608,0.4077583253383636,0.3665806353092193,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.4622396826744079,0.4094497263431549,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990085959434508,0.4306248426437378,0.3011711239814758,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.936918556690216,0.3516039550304413,0.3333052396774292,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8196900486946106,0.2363555580377578,1.0676594972610474,285.0130615234375,284.95001220703125,300.1390075683594,293.0265808105469,298.3371887207031,297.3179626464844,285.01275634765625,1.0,0.5359923243522644,0.4862908124923706,0.4862908124923706,1.0,1.0,-2.9754738807678223,1.0739396810531616,1.9015341997146609,0.4025731682777405,0.936947464942932,0.936947464942932,0.0,102.6089859008789,191.0,53926.59375,0.0,2019.7064208984373,1.0,279.7414245605469,283.2809753417969,295.9930725097656,299.4231872558594,293.1499938964844,293.1499938964844,279.45001220703125,33360.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891065120697021,1.0,0.0,0.0,3.641824960708618,3.64184832572937,8.849758614815073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.55859375,0.0,1504.38427734375,1895.4371337890625,0.0,3301.85107421875,0.9017191529273988,1.0,0.0,3.0,1.0,0.0
18182280,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.984948754310608,0.4077583253383636,0.3665806353092193,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.4622396826744079,0.4094497263431549,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990085959434508,0.4306248426437378,0.3011711239814758,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.936918556690216,0.3516039550304413,0.3333052396774292,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8196900486946106,0.2363555580377578,1.0676594972610474,285.0130615234375,284.95001220703125,300.1390075683594,293.0265808105469,298.3371887207031,297.3179626464844,285.01275634765625,1.0,0.5359923243522644,0.4862908124923706,0.4862908124923706,1.0,1.0,-2.9754738807678223,1.0739396810531616,1.9015341997146609,0.4025731682777405,0.936947464942932,0.936947464942932,0.0,102.6089859008789,191.0,53926.59375,0.0,2019.7064208984373,1.0,279.7414245605469,283.2809753417969,295.9930725097656,299.4231872558594,293.1499938964844,293.1499938964844,279.45001220703125,33360.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891065120697021,1.0,0.0,0.0,3.641824960708618,3.64184832572937,8.849758614815073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.55859375,0.0,1504.38427734375,1895.4371337890625,0.0,3301.85107421875,0.9017191529273988,1.0,0.0,3.0,1.0,0.0
18182340,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9791805148124696,0.4087438583374023,0.3678470849990845,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.4648328423500061,0.4192329943180084,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.993299663066864,0.4302403032779693,0.3012334108352661,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9299187660217284,0.3528268933296203,0.3347336649894714,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8140109777450562,0.2365156412124633,1.0694531202316284,284.915283203125,284.95001220703125,300.2152404785156,293.0351867675781,298.3575744628906,297.3094177246094,284.91748046875,1.0,0.5401710867881775,0.4850490987300873,0.4850490987300873,1.0,1.0,-2.9927077293396,1.07845139503479,1.9142563343048096,0.4033740758895874,0.8554422855377197,0.8554422855377197,0.0,105.45690155029295,209.0,54822.26171875,0.0,2063.535888671875,1.0,279.4577331542969,283.160400390625,296.0594482421875,299.6127319335937,293.1499938964844,293.1499938964844,279.75,38433.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979787230491638,1.0,0.0,0.0,3.5373528003692627,3.537376165390014,8.349299491783313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.41943359375,0.0,1429.0638427734375,1895.4371337890625,0.0,3384.73583984375,0.8825284242630005,1.0,0.0,3.0,1.0,0.0
18182400,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9791805148124696,0.4087438583374023,0.3678470849990845,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.4648328423500061,0.4192329943180084,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.993299663066864,0.4302403032779693,0.3012334108352661,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9299187660217284,0.3528268933296203,0.3347336649894714,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8140109777450562,0.2365156412124633,1.0694531202316284,284.915283203125,284.95001220703125,300.2152404785156,293.0351867675781,298.3575744628906,297.3094177246094,284.91748046875,1.0,0.5401710867881775,0.4850490987300873,0.4850490987300873,1.0,1.0,-2.9927077293396,1.07845139503479,1.9142563343048096,0.4033740758895874,0.8554422855377197,0.8554422855377197,0.0,105.45690155029295,209.0,54822.26171875,0.0,2063.535888671875,1.0,279.4577331542969,283.160400390625,296.0594482421875,299.6127319335937,293.1499938964844,293.1499938964844,279.75,38433.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979787230491638,1.0,0.0,0.0,3.5373528003692627,3.537376165390014,8.349299491783313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.41943359375,0.0,1429.0638427734375,1895.4371337890625,0.0,3384.73583984375,0.8825284242630005,1.0,0.0,3.0,1.0,0.0
18182460,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9724510908126832,0.4106411337852478,0.3693937659263611,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9990000128746032,0.4670528769493103,0.4304850101470947,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9866520166397096,0.4310157299041748,0.3016217648983001,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9220626950263976,0.3545714914798736,0.3363095223903656,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8074935078620911,0.2369976341724395,1.071544528007507,285.0278015136719,284.95001220703125,300.29119873046875,293.044189453125,298.3798522949219,297.304443359375,285.0268249511719,1.0,0.5450582504272461,0.4835994243621826,0.4835994243621826,1.0,1.0,-3.012962818145752,1.0837457180023191,1.9292171001434328,0.404204785823822,0.9670647382736206,0.9670647382736206,0.0,108.8127212524414,227.0,54563.78515625,0.0,2115.706298828125,1.0,279.74169921875,283.2772521972656,296.025390625,299.4939880371094,293.1499938964844,293.1499938964844,279.45001220703125,32441.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903939723968506,1.0,0.0,0.0,3.690284967422485,3.690308570861816,9.086843988370674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.0732421875,0.0,1551.5281982421875,1895.4371337890625,0.0,3313.89208984375,0.911896288394928,1.0,0.0,3.0,1.0,0.0
18182520,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9724510908126832,0.4106411337852478,0.3693937659263611,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9990000128746032,0.4670528769493103,0.4304850101470947,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9866520166397096,0.4310157299041748,0.3016217648983001,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9220626950263976,0.3545714914798736,0.3363095223903656,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8074935078620911,0.2369976341724395,1.071544528007507,285.0278015136719,284.95001220703125,300.29119873046875,293.044189453125,298.3798522949219,297.304443359375,285.0268249511719,1.0,0.5450582504272461,0.4835994243621826,0.4835994243621826,1.0,1.0,-3.012962818145752,1.0837457180023191,1.9292171001434328,0.404204785823822,0.9670647382736206,0.9670647382736206,0.0,108.8127212524414,227.0,54563.78515625,0.0,2115.706298828125,1.0,279.74169921875,283.2772521972656,296.025390625,299.4939880371094,293.1499938964844,293.1499938964844,279.45001220703125,32441.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903939723968506,1.0,0.0,0.0,3.690284967422485,3.690308570861816,9.086843988370674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.0732421875,0.0,1551.5281982421875,1895.4371337890625,0.0,3313.89208984375,0.911896288394928,1.0,0.0,3.0,1.0,0.0
18182580,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9618242383003236,0.4112922847270965,0.3704365491867065,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9983473420143129,0.4676983952522278,0.443099170923233,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9766028523445128,0.4309682250022888,0.3018893301486969,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9108983874320984,0.3556191921234131,0.3376530706882477,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7980028986930847,0.2369855493307113,1.0729466676712036,284.9071044921875,284.95001220703125,300.3668518066406,293.0537109375,298.3936767578125,297.2868347167969,284.90936279296875,1.0,0.5506160259246826,0.4821497797966003,0.4821497797966003,1.0,1.0,-3.033238887786865,1.0889599323272705,1.9442789554595947,0.405161589384079,0.8723955750465393,0.8723955750465393,0.0,113.31819915771484,245.0,55619.4375,0.0,2174.349365234375,1.0,279.4569702148437,283.1335754394531,296.08770751953125,299.69244384765625,293.1499938964844,293.1499938964844,279.75,38060.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011836051940918,1.0,0.0,0.0,3.6139707565307617,3.613994598388672,8.714902719475504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.1591796875,0.0,1508.7196044921875,1895.4371337890625,0.0,3414.614990234375,0.8988965749740601,1.0,0.0,3.0,1.0,0.0
18182640,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9618242383003236,0.4112922847270965,0.3704365491867065,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9983473420143129,0.4676983952522278,0.443099170923233,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9766028523445128,0.4309682250022888,0.3018893301486969,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9108983874320984,0.3556191921234131,0.3376530706882477,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7980028986930847,0.2369855493307113,1.0729466676712036,284.9071044921875,284.95001220703125,300.3668518066406,293.0537109375,298.3936767578125,297.2868347167969,284.90936279296875,1.0,0.5506160259246826,0.4821497797966003,0.4821497797966003,1.0,1.0,-3.033238887786865,1.0889599323272705,1.9442789554595947,0.405161589384079,0.8723955750465393,0.8723955750465393,0.0,113.31819915771484,245.0,55619.4375,0.0,2174.349365234375,1.0,279.4569702148437,283.1335754394531,296.08770751953125,299.69244384765625,293.1499938964844,293.1499938964844,279.75,38060.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011836051940918,1.0,0.0,0.0,3.6139707565307617,3.613994598388672,8.714902719475504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.1591796875,0.0,1508.7196044921875,1895.4371337890625,0.0,3414.614990234375,0.8988965749740601,1.0,0.0,3.0,1.0,0.0
18182700,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.949719786643982,0.4119996428489685,0.3709662854671478,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9893311262130736,0.4683683216571808,0.4435730576515198,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9652276039123536,0.4312609136104584,0.3020441830158233,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8997071981430054,0.356324166059494,0.3383278250694275,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7881463170051575,0.2370660603046417,1.073627233505249,285.02880859375,284.95001220703125,300.4045104980469,293.0586853027344,298.4026184082031,297.28179931640625,285.0321350097656,1.0,0.5535637736320496,0.4814249575138092,0.4814249575138092,1.0,1.0,-3.036039113998413,1.0885919332504272,1.9474471807479856,0.4042425751686096,0.9590386152267456,0.9590386152267456,0.0,117.50535583496094,245.0,54883.4609375,0.0,2201.157958984375,1.0,279.7014465332031,283.2680358886719,296.0342712402344,299.4922790527344,293.1499938964844,293.1499938964844,279.75,33654.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956247568130493,1.0,0.0,0.0,3.670119524002075,3.6701431274414062,8.987806268123677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.99462890625,0.0,1538.02490234375,1895.4371337890625,0.0,3362.767333984375,0.909862756729126,1.0,0.0,3.0,1.0,0.0
18182760,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9398212432861328,0.4128818213939667,0.3718671202659607,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9816250205039978,0.4695601463317871,0.4446434080600738,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9555683732032776,0.4317485690116882,0.3024553656578064,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8912190198898315,0.3571666479110718,0.3392313718795776,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7803739905357361,0.2372550964355468,1.0750101804733276,285.0222473144531,284.95001220703125,300.4420471191406,293.0638122558594,298.41424560546875,297.281005859375,285.0206604003906,1.0,0.5566449165344238,0.4806624054908752,0.4806624054908752,1.0,1.0,-3.0416488647460938,1.0892822742462158,1.9523664712905884,0.4036898910999298,0.98108172416687,0.98108172416687,0.0,121.30508422851562,263.0,55113.69921875,0.0,2230.87744140625,1.0,279.74285888671875,283.2568359375,296.0457458496094,299.5538330078125,293.1499938964844,293.1499938964844,279.45001220703125,32698.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938452005386353,1.0,0.0,0.0,3.751064777374268,3.751089096069336,9.388633657181344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.23828125,0.0,1623.15576171875,1895.4371337890625,0.0,3346.1484375,0.9256080985069276,1.0,0.0,3.0,1.0,0.0
18182820,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9169237017631532,0.4132541120052337,0.3728607594966888,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9626352190971376,0.4714308083057403,0.4468657374382019,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9324617981910706,0.4316185116767883,0.302832156419754,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.872517466545105,0.3580380082130432,0.3406117260456085,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7635045051574707,0.237073078751564,1.076565504074097,284.8945007324219,284.95001220703125,300.5167541503906,293.0746765136719,298.43133544921875,297.2706604003906,284.8969421386719,1.0,0.5631310939788818,0.4791373312473297,0.4791373312473297,1.0,1.0,-3.049504518508911,1.0892555713653564,1.960248947143555,0.402099072933197,0.8750892281532288,0.8750892281532288,0.0,130.2652130126953,281.0,55971.12109375,0.0,2291.60302734375,1.0,279.45660400390625,283.1107788085937,296.1044311523437,299.73553466796875,293.1499938964844,293.1499938964844,279.75,38591.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037606120109558,1.0,0.0,0.0,3.658270359039306,3.658294916152954,8.929865202844667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.2490234375,0.0,1561.8226318359375,1895.4371337890625,0.0,3438.61328125,0.9090397357940674,1.0,0.0,3.0,1.0,0.0
18182880,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9169237017631532,0.4132541120052337,0.3728607594966888,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9626352190971376,0.4714308083057403,0.4468657374382019,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9324617981910706,0.4316185116767883,0.302832156419754,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.872517466545105,0.3580380082130432,0.3406117260456085,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7635045051574707,0.237073078751564,1.076565504074097,284.8945007324219,284.95001220703125,300.5167541503906,293.0746765136719,298.43133544921875,297.2706604003906,284.8969421386719,1.0,0.5631310939788818,0.4791373312473297,0.4791373312473297,1.0,1.0,-3.049504518508911,1.0892555713653564,1.960248947143555,0.402099072933197,0.8750892281532288,0.8750892281532288,0.0,130.2652130126953,281.0,55971.12109375,0.0,2291.60302734375,1.0,279.45660400390625,283.1107788085937,296.1044311523437,299.73553466796875,293.1499938964844,293.1499938964844,279.75,38591.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037606120109558,1.0,0.0,0.0,3.658270359039306,3.658294916152954,8.929865202844667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.2490234375,0.0,1561.8226318359375,1895.4371337890625,0.0,3438.61328125,0.9090397357940674,1.0,0.0,3.0,1.0,0.0
18182940,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8983355760574341,0.4147112071514129,0.3741767406463623,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.944036066532135,0.4744084179401397,0.4496954381465912,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9117087125778198,0.4323996901512146,0.3034122288227081,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8565017580986023,0.3595218062400818,0.342146098613739,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.749098539352417,0.23728808760643,1.0784733295440674,285.0215759277344,284.95001220703125,300.5909118652344,293.0863342285156,298.45562744140625,297.27178955078125,285.02020263671875,1.0,0.5700252056121826,0.4776122272014618,0.4776122272014618,1.0,1.0,-3.0593152046203613,1.0899988412857056,1.9693162441253664,0.4006277322769165,0.9881622195243835,0.9881622195243835,0.0,139.56080627441406,299.0,55422.33984375,0.0,2357.992919921875,1.0,279.7433166503906,283.24560546875,296.0636291503906,299.5904235839844,293.1499938964844,293.1499938964844,279.45001220703125,32953.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895355761051178,1.0,0.0,0.0,3.7843093872070312,3.784334182739258,9.555789119986002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.591796875,0.0,1664.156005859375,1895.4371337890625,0.0,3360.255859375,0.9332230687141418,1.0,0.0,3.0,1.0,0.0
18183000,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8983355760574341,0.4147112071514129,0.3741767406463623,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.944036066532135,0.4744084179401397,0.4496954381465912,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9117087125778198,0.4323996901512146,0.3034122288227081,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8565017580986023,0.3595218062400818,0.342146098613739,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.749098539352417,0.23728808760643,1.0784733295440674,285.0215759277344,284.95001220703125,300.5909118652344,293.0863342285156,298.45562744140625,297.27178955078125,285.02020263671875,1.0,0.5700252056121826,0.4776122272014618,0.4776122272014618,1.0,1.0,-3.0593152046203613,1.0899988412857056,1.9693162441253664,0.4006277322769165,0.9881622195243835,0.9881622195243835,0.0,139.56080627441406,299.0,55422.33984375,0.0,2357.992919921875,1.0,279.7433166503906,283.24560546875,296.0636291503906,299.5904235839844,293.1499938964844,293.1499938964844,279.45001220703125,32953.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895355761051178,1.0,0.0,0.0,3.7843093872070312,3.784334182739258,9.555789119986002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.591796875,0.0,1664.156005859375,1895.4371337890625,0.0,3360.255859375,0.9332230687141418,1.0,0.0,3.0,1.0,0.0
18183060,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.880836009979248,0.4149556756019592,0.3751183450222015,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9245986938476562,0.476620614528656,0.4524263739585876,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8931472301483154,0.4322709143161773,0.3038359880447387,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8412651419639587,0.3603452742099762,0.3435386419296264,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7354936599731445,0.2370717525482177,1.0801360607147217,284.893798828125,284.95001220703125,300.66436767578125,293.0989685058594,298.4739074707031,297.2638244628906,284.896240234375,1.0,0.577309787273407,0.4762687087059021,0.4762687087059021,1.0,1.0,-3.067921161651612,1.0905776023864746,1.9773434400558472,0.3994647264480591,0.8821237087249756,0.8821237087249756,0.0,149.90374755859375,317.0,56323.87109375,0.0,2428.01611328125,1.0,279.45635986328125,283.0987243652344,296.1266784667969,299.7782592773437,293.1499938964844,293.1499938964844,279.75,38578.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048619270324708,1.0,0.0,0.0,3.693187475204468,3.6932122707366943,9.101144087253488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.234375,0.0,1601.2711181640625,1895.4371337890625,0.0,3448.86083984375,0.9167911410331726,1.0,0.0,3.0,1.0,0.0
18183120,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.880836009979248,0.4149556756019592,0.3751183450222015,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9245986938476562,0.476620614528656,0.4524263739585876,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8931472301483154,0.4322709143161773,0.3038359880447387,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8412651419639587,0.3603452742099762,0.3435386419296264,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7354936599731445,0.2370717525482177,1.0801360607147217,284.893798828125,284.95001220703125,300.66436767578125,293.0989685058594,298.4739074707031,297.2638244628906,284.896240234375,1.0,0.577309787273407,0.4762687087059021,0.4762687087059021,1.0,1.0,-3.067921161651612,1.0905776023864746,1.9773434400558472,0.3994647264480591,0.8821237087249756,0.8821237087249756,0.0,149.90374755859375,317.0,56323.87109375,0.0,2428.01611328125,1.0,279.45635986328125,283.0987243652344,296.1266784667969,299.7782592773437,293.1499938964844,293.1499938964844,279.75,38578.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048619270324708,1.0,0.0,0.0,3.693187475204468,3.6932122707366943,9.101144087253488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.234375,0.0,1601.2711181640625,1895.4371337890625,0.0,3448.86083984375,0.9167911410331726,1.0,0.0,3.0,1.0,0.0
18183180,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8671568632125854,0.4161209166049957,0.3761543035507202,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9094136953353882,0.4793236851692199,0.4550276398658752,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8787629008293152,0.432939738035202,0.304332822561264,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8294335603713989,0.3616026937961578,0.3448559641838074,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.724761962890625,0.237217292189598,1.0817521810531616,285.0291442871094,284.95001220703125,300.7284240722656,293.1109313964844,298.495361328125,297.2654113769531,285.02783203125,1.0,0.5839977860450745,0.4750863909721374,0.4750863909721374,1.0,1.0,-3.076408863067627,1.0914576053619385,1.9849512577056885,0.3983967900276184,0.9956170320510864,0.9956170320510864,0.0,159.3704833984375,317.0,55700.25,0.0,2493.6123046875,1.0,279.739501953125,283.24249267578125,296.0826721191406,299.6197814941406,293.1499938964844,293.1499938964844,279.75,32986.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964768648147583,1.0,0.0,0.0,3.801916122436523,3.801941156387329,9.644913916417863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.6904296875,0.0,1685.3560791015625,1895.4371337890625,0.0,3370.721923828125,0.9373603463172911,1.0,0.0,3.0,1.0,0.0
18183240,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.865590512752533,0.4162824153900146,0.3763634264469147,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.907731592655182,0.4797030389308929,0.4554422795772552,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8770954608917236,0.4330435991287231,0.3044485449790954,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8280641436576843,0.3617848455905914,0.3450819551944732,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7234965562820435,0.2372487038373947,1.0821292400360107,285.0252685546875,284.95001220703125,300.7370910644531,293.1126403808594,298.49835205078125,297.2657470703125,285.02398681640625,1.0,0.5849329829216003,0.47492516040802,0.47492516040802,1.0,1.0,-3.0780229568481445,1.0917567014694214,1.9862662553787231,0.3983431756496429,0.9991899132728576,0.9991899132728576,0.0,160.60874938964844,335.0,55757.84765625,0.0,2503.1728515625,1.0,279.7435607910156,283.2381896972656,296.0892639160156,299.6362609863281,293.1499938964844,293.1499938964844,279.45001220703125,33013.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963507413864136,1.0,0.0,0.0,3.815450429916382,3.815475463867188,9.713704685054836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.650390625,0.0,1701.79248046875,1895.4371337890625,0.0,3369.54443359375,0.9403196573257446,1.0,0.0,3.0,1.0,0.0
