time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183300,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8587198257446289,0.4164718985557556,0.3770354688167572,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9006346464157104,0.4809264838695526,0.4570322334766388,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8698322772979736,0.4330930709838867,0.30482217669487,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8220511674880981,0.3622669577598572,0.3459242880344391,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7179026007652283,0.2371944040060043,1.0834412574768066,284.8842468261719,284.95001220703125,300.7731628417969,293.11993408203125,298.5081481933594,297.26324462890625,284.87908935546875,1.0,0.58887779712677,0.4742534160614013,0.4742534160614013,1.0,1.0,-3.083787202835083,1.0926082134246826,1.9911789894104004,0.3980016708374023,0.9082592725753784,0.9082592725753784,0.0,166.08860778808594,335.0,56884.78515625,0.0,2542.957275390625,1.0,279.4938659667969,283.0741882324219,296.1562805175781,299.87518310546875,293.1499938964844,293.1499938964844,279.45001220703125,36324.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031855463981628,1.0,0.0,0.0,3.808079719543457,3.808105230331421,9.676211902842624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.8056640625,0.0,1718.786376953125,1895.4371337890625,0.0,3433.26025390625,0.9391522407531738,1.0,0.0,3.0,1.0,0.0
18183360,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8509008288383484,0.4163663685321808,0.3772269487380981,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.892647385597229,0.4819169044494629,0.4582523703575134,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8616560697555542,0.4328823387622833,0.3048975467681885,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8150886297225952,0.3625461459159851,0.3464782834053039,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7112884521484375,0.2369811683893203,1.0838463306427002,284.8928527832031,284.95001220703125,300.8089904785156,293.12750244140625,298.51593017578125,297.25799560546875,284.89520263671875,1.0,0.5928803086280823,0.4735609292984009,0.4735609292984009,1.0,1.0,-3.086731195449829,1.0922889709472656,1.994442105293274,0.3970929980278015,0.8912645578384399,0.8912645578384399,0.0,172.32994079589844,353.0,56718.8046875,0.0,2581.46484375,1.0,279.45654296875,283.0863037109375,296.1549987792969,299.830322265625,293.1499938964844,293.1499938964844,279.75,38402.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058130979537964,1.0,0.0,0.0,3.7320523262023926,3.732077598571777,9.293701737078664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.2060546875,0.0,1644.7672119140625,1895.4371337890625,0.0,3457.707763671875,0.9253677129745485,1.0,0.0,3.0,1.0,0.0
18183420,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8381966352462769,0.4175283014774322,0.3783675134181976,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8794166445732117,0.4849829375743866,0.4613018035888672,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8482163548469543,0.4336186349391937,0.3055197298526764,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8027698993682861,0.3639242053031921,0.3480116426944732,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.6993017792701721,0.2371023297309875,1.0858310461044312,285.0291442871094,284.95001220703125,300.8800048828125,293.1437072753906,298.53936767578125,297.2598571777344,285.0282287597656,1.0,0.6010995507240295,0.4721760153770447,0.4721760153770447,1.0,1.0,-3.0967369079589844,1.0932793617248535,2.003457546234131,0.3957785367965698,1.0,1.0,0.0,184.38296508789065,341.0,56101.546875,0.0,2664.493896484375,1.0,279.7438049316406,283.23162841796875,296.12017822265625,299.6889953613281,293.1499938964844,293.1499938964844,279.45001220703125,33293.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973150849342346,1.0,0.0,0.0,3.845694065093994,3.845719575881958,9.868309689409216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.8896484375,0.0,1740.6455078125,1895.4371337890625,0.0,3378.544189453125,0.9472100734710692,1.0,0.0,3.0,1.0,0.0
18183480,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8381966352462769,0.4175283014774322,0.3783675134181976,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8794166445732117,0.4849829375743866,0.4613018035888672,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8482163548469543,0.4336186349391937,0.3055197298526764,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8027698993682861,0.3639242053031921,0.3480116426944732,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.6993017792701721,0.2371023297309875,1.0858310461044312,285.0291442871094,284.95001220703125,300.8800048828125,293.1437072753906,298.53936767578125,297.2598571777344,285.0282287597656,1.0,0.6010995507240295,0.4721760153770447,0.4721760153770447,1.0,1.0,-3.0967369079589844,1.0932793617248535,2.003457546234131,0.3957785367965698,1.0,1.0,0.0,184.38296508789065,341.0,56101.546875,0.0,2664.493896484375,1.0,279.7438049316406,283.23162841796875,296.12017822265625,299.6889953613281,293.1499938964844,293.1499938964844,279.45001220703125,33293.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973150849342346,1.0,0.0,0.0,3.845694065093994,3.845719575881958,9.868309689409216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.8896484375,0.0,1740.6455078125,1895.4371337890625,0.0,3378.544189453125,0.9472100734710692,1.0,0.0,3.0,1.0,0.0
18183540,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8277912735939026,0.4173964560031891,0.379038006067276,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.868828296661377,0.4871698021888733,0.4640647172927856,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8373988270759583,0.433428406715393,0.3059300780296325,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7923558950424194,0.3646280765533447,0.3493281006813049,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6892828345298767,0.2367943078279495,1.0872174501419067,284.8927307128906,284.95001220703125,300.95001220703125,293.16131591796875,298.55596923828125,297.25225830078125,284.8945007324219,1.0,0.6082062721252441,0.4707910716533661,0.4707910716533661,1.0,1.0,-3.1046180725097656,1.0933749675750732,2.0112431049346924,0.3942693471908569,0.9003934264183044,0.9003934264183044,0.0,195.33692932128903,329.0,57121.3203125,0.0,2737.98388671875,1.0,279.4569091796875,283.0747375488281,296.1879272460937,299.8875732421875,293.1499938964844,293.1499938964844,279.1499938964844,38227.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066412448883056,1.0,0.0,0.0,3.7713353633880615,3.7713608741760254,9.49037996633706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.724609375,0.0,1689.617431640625,1895.4371337890625,0.0,3465.407470703125,0.9338683485984802,1.0,0.0,3.0,1.0,0.0
18183600,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8277912735939026,0.4173964560031891,0.379038006067276,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.868828296661377,0.4871698021888733,0.4640647172927856,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8373988270759583,0.433428406715393,0.3059300780296325,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7923558950424194,0.3646280765533447,0.3493281006813049,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6892828345298767,0.2367943078279495,1.0872174501419067,284.8927307128906,284.95001220703125,300.95001220703125,293.16131591796875,298.55596923828125,297.25225830078125,284.8945007324219,1.0,0.6082062721252441,0.4707910716533661,0.4707910716533661,1.0,1.0,-3.1046180725097656,1.0933749675750732,2.0112431049346924,0.3942693471908569,0.9003934264183044,0.9003934264183044,0.0,195.33692932128903,329.0,57121.3203125,0.0,2737.98388671875,1.0,279.4569091796875,283.0747375488281,296.1879272460937,299.8875732421875,293.1499938964844,293.1499938964844,279.1499938964844,38227.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066412448883056,1.0,0.0,0.0,3.7713353633880615,3.7713608741760254,9.49037996633706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.724609375,0.0,1689.617431640625,1895.4371337890625,0.0,3465.407470703125,0.9338683485984802,1.0,0.0,3.0,1.0,0.0
18183660,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.818429172039032,0.4170332849025726,0.378998190164566,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.859761655330658,0.4892002046108246,0.4662885069847107,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8279449939727783,0.4330551922321319,0.3059048652648926,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7831868529319763,0.3651460111141205,0.3501643240451813,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6803292632102966,0.2363080233335495,1.0868195295333862,284.88482666015625,284.95001220703125,301.0203552246094,293.18084716796875,298.572021484375,297.2440490722656,284.8865661621094,1.0,0.6142271161079407,0.4694369435310364,0.4694369435310364,1.0,1.0,-3.107739925384521,1.0916380882263184,2.016101837158203,0.3918489217758178,0.8294525146484375,0.8294525146484375,0.0,205.4468994140625,317.0,57249.25,0.0,2797.807373046875,1.0,279.1584167480469,283.0440368652344,296.1915588378906,299.9142761230469,293.1499938964844,293.1499938964844,279.45001220703125,41107.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116431474685668,1.0,0.0,0.0,3.5196125507354736,3.5196361541748047,8.265764108728035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.5625,0.0,1429.7386474609375,1895.4371337890625,0.0,3511.8466796875,0.8810943365097046,1.0,0.0,3.0,1.0,0.0
18183720,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.818429172039032,0.4170332849025726,0.378998190164566,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.859761655330658,0.4892002046108246,0.4662885069847107,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8279449939727783,0.4330551922321319,0.3059048652648926,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7831868529319763,0.3651460111141205,0.3501643240451813,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6803292632102966,0.2363080233335495,1.0868195295333862,284.88482666015625,284.95001220703125,301.0203552246094,293.18084716796875,298.572021484375,297.2440490722656,284.8865661621094,1.0,0.6142271161079407,0.4694369435310364,0.4694369435310364,1.0,1.0,-3.107739925384521,1.0916380882263184,2.016101837158203,0.3918489217758178,0.8294525146484375,0.8294525146484375,0.0,205.4468994140625,317.0,57249.25,0.0,2797.807373046875,1.0,279.1584167480469,283.0440368652344,296.1915588378906,299.9142761230469,293.1499938964844,293.1499938964844,279.45001220703125,41107.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116431474685668,1.0,0.0,0.0,3.5196125507354736,3.5196361541748047,8.265764108728035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.5625,0.0,1429.7386474609375,1895.4371337890625,0.0,3511.8466796875,0.8810943365097046,1.0,0.0,3.0,1.0,0.0
18183780,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8130383491516113,0.4181674420833587,0.380004346370697,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8550302982330322,0.4924292266368866,0.4693567752838135,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8224812150001526,0.4339691698551178,0.3065517544746399,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7780550718307495,0.3666026294231415,0.3516120314598083,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6750089526176453,0.2364830374717712,1.0881808996200562,285.0046081542969,284.95001220703125,301.09228515625,293.2025756835937,298.59735107421875,297.2489929199219,285.00439453125,1.0,0.619304358959198,0.4680828154087066,0.4680828154087066,1.0,1.0,-3.116785764694214,1.092227816581726,2.0245578289031982,0.3903405368328094,0.928596019744873,0.928596019744873,0.0,212.6332092285156,305.0,56713.90234375,0.0,2854.23095703125,1.0,279.4413757324219,283.17462158203125,296.1657409667969,299.77020263671875,293.1499938964844,293.1499938964844,279.1499938964844,33701.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000869989395142,1.0,0.0,0.0,3.631206750869751,3.631230354309082,8.798228918749373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.1220703125,0.0,1495.2503662109375,1895.4371337890625,0.0,3404.39501953125,0.8996036648750305,1.0,0.0,3.0,1.0,0.0
18183840,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8130383491516113,0.4181674420833587,0.380004346370697,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8550302982330322,0.4924292266368866,0.4693567752838135,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8224812150001526,0.4339691698551178,0.3065517544746399,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7780550718307495,0.3666026294231415,0.3516120314598083,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6750089526176453,0.2364830374717712,1.0881808996200562,285.0046081542969,284.95001220703125,301.09228515625,293.2025756835937,298.59735107421875,297.2489929199219,285.00439453125,1.0,0.619304358959198,0.4680828154087066,0.4680828154087066,1.0,1.0,-3.116785764694214,1.092227816581726,2.0245578289031982,0.3903405368328094,0.928596019744873,0.928596019744873,0.0,212.6332092285156,305.0,56713.90234375,0.0,2854.23095703125,1.0,279.4413757324219,283.17462158203125,296.1657409667969,299.77020263671875,293.1499938964844,293.1499938964844,279.1499938964844,33701.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000869989395142,1.0,0.0,0.0,3.631206750869751,3.631230354309082,8.798228918749373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.1220703125,0.0,1495.2503662109375,1895.4371337890625,0.0,3404.39501953125,0.8996036648750305,1.0,0.0,3.0,1.0,0.0
18183900,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8108693957328796,0.4182275235652923,0.3804520666599273,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8533139228820801,0.4936871826648712,0.4708715975284576,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8203355669975281,0.4340622425079345,0.3068714141845703,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7761192917823792,0.3670783638954162,0.3523396253585815,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6729487180709839,0.2364299744367599,1.0889840126037598,284.8827209472656,284.95001220703125,301.12872314453125,293.2142028808594,298.607666015625,297.24774169921875,284.8805236816406,1.0,0.6215199828147888,0.4674057364463806,0.4674057364463806,1.0,1.0,-3.121375560760498,1.0925276279449463,2.028847932815552,0.389691561460495,0.8461363315582275,0.8461363315582275,0.0,215.6560516357422,305.0,57622.50390625,0.0,2879.650390625,1.0,279.1981506347656,283.03350830078125,296.2373352050781,300.0050354003906,293.1499938964844,293.1499938964844,279.1499938964844,37878.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055987000465392,1.0,0.0,0.0,3.595577478408813,3.595601320266724,8.626419685242581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.4130859375,0.0,1487.3046875,1895.4371337890625,0.0,3455.714111328125,0.892231822013855,1.0,0.0,3.0,1.0,0.0
18183960,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8081669807434082,0.4180834889411926,0.3804564177989959,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.851209282875061,0.4947984516620636,0.472044974565506,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8177739381790161,0.4339903593063354,0.3069228529930115,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7738089561462402,0.3674241602420807,0.3528028726577759,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.6705549359321594,0.2362778186798095,1.0889644622802734,284.9140625,284.95001220703125,301.1654663085937,293.22625732421875,298.61688232421875,297.2447509765625,284.91571044921875,1.0,0.6235074400901794,0.4667514860630035,0.4667514860630035,1.0,1.0,-3.12338924407959,1.0918570756912231,2.031532049179077,0.3886108696460724,0.8489543795585632,0.8489543795585632,0.0,218.8468017578125,293.0,57438.63671875,0.0,2900.765625,1.0,279.1581115722656,283.0628967285156,296.2418212890625,299.960693359375,293.1499938964844,293.1499938964844,279.45001220703125,38629.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070874452590942,1.0,0.0,0.0,3.514777660369873,3.514800786972046,8.243069942182046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.982421875,0.0,1406.812255859375,1895.4371337890625,0.0,3469.554443359375,0.8776878714561462,1.0,0.0,3.0,1.0,0.0
18184020,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8049657344818115,0.418913722038269,0.3811153173446655,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.849190890789032,0.4979174733161926,0.4749288260936737,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8147171139717102,0.4347869157791137,0.3074348270893097,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7712560296058655,0.3687992393970489,0.3540984988212585,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.6676098704338074,0.2364418059587478,1.0899254083633425,285.01446533203125,284.95001220703125,301.2395935058594,293.25164794921875,298.64190673828125,297.2483825683594,285.0134582519531,1.0,0.626891016960144,0.4654429852962494,0.4654429852962494,1.0,1.0,-3.1309707164764404,1.0919148921966553,2.039055824279785,0.3869100511074066,0.9472866058349608,0.9472866058349608,0.0,223.3855438232422,281.0,57044.62109375,0.0,2940.572265625,1.0,279.4414978027344,283.1737365722656,296.2264709472656,299.8503112792969,293.1499938964844,293.1499938964844,279.1499938964844,32859.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983427882194519,1.0,0.0,0.0,3.654496908187866,3.654520273208618,8.911451914173085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.0341796875,0.0,1514.6502685546875,1895.4371337890625,0.0,3388.1318359375,0.9041033387184144,1.0,0.0,3.0,1.0,0.0
18184080,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8049657344818115,0.418913722038269,0.3811153173446655,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.849190890789032,0.4979174733161926,0.4749288260936737,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8147171139717102,0.4347869157791137,0.3074348270893097,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7712560296058655,0.3687992393970489,0.3540984988212585,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.6676098704338074,0.2364418059587478,1.0899254083633425,285.01446533203125,284.95001220703125,301.2395935058594,293.25164794921875,298.64190673828125,297.2483825683594,285.0134582519531,1.0,0.626891016960144,0.4654429852962494,0.4654429852962494,1.0,1.0,-3.1309707164764404,1.0919148921966553,2.039055824279785,0.3869100511074066,0.9472866058349608,0.9472866058349608,0.0,223.3855438232422,281.0,57044.62109375,0.0,2940.572265625,1.0,279.4414978027344,283.1737365722656,296.2264709472656,299.8503112792969,293.1499938964844,293.1499938964844,279.1499938964844,32859.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983427882194519,1.0,0.0,0.0,3.654496908187866,3.654520273208618,8.911451914173085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.0341796875,0.0,1514.6502685546875,1895.4371337890625,0.0,3388.1318359375,0.9041033387184144,1.0,0.0,3.0,1.0,0.0
18184140,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8019469976425171,0.4185336232185364,0.3812180757522583,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8475444912910461,0.500148355960846,0.4774048328399658,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8119480013847351,0.4346636831760406,0.307644248008728,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7690712809562683,0.3695002198219299,0.3550944626331329,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6650291681289673,0.2361752837896347,1.0900558233261108,284.90753173828125,284.95001220703125,301.3144226074219,293.2784729003906,298.6609191894531,297.242919921875,284.9092712402344,1.0,0.6295178532600403,0.4641344845294952,0.4641344845294952,1.0,1.0,-3.135685920715332,1.0908082723617554,2.044877529144287,0.3848673105239868,0.8568610548973083,0.8568610548973083,0.0,227.2102966308593,269.0,57834.625,0.0,2970.776123046875,1.0,279.1576232910156,283.0473022460937,296.3009338378906,300.0462341308594,293.1499938964844,293.1499938964844,279.45001220703125,38434.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067682027816772,1.0,0.0,0.0,3.552424669265747,3.552448272705078,8.420600465797179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.1064453125,0.0,1445.023193359375,1895.4371337890625,0.0,3466.587646484375,0.8857302069664001,1.0,0.0,3.0,1.0,0.0
18184200,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8019469976425171,0.4185336232185364,0.3812180757522583,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8475444912910461,0.500148355960846,0.4774048328399658,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8119480013847351,0.4346636831760406,0.307644248008728,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7690712809562683,0.3695002198219299,0.3550944626331329,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6650291681289673,0.2361752837896347,1.0900558233261108,284.90753173828125,284.95001220703125,301.3144226074219,293.2784729003906,298.6609191894531,297.242919921875,284.9092712402344,1.0,0.6295178532600403,0.4641344845294952,0.4641344845294952,1.0,1.0,-3.135685920715332,1.0908082723617554,2.044877529144287,0.3848673105239868,0.8568610548973083,0.8568610548973083,0.0,227.2102966308593,269.0,57834.625,0.0,2970.776123046875,1.0,279.1576232910156,283.0473022460937,296.3009338378906,300.0462341308594,293.1499938964844,293.1499938964844,279.45001220703125,38434.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067682027816772,1.0,0.0,0.0,3.552424669265747,3.552448272705078,8.420600465797179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.1064453125,0.0,1445.023193359375,1895.4371337890625,0.0,3466.587646484375,0.8857302069664001,1.0,0.0,3.0,1.0,0.0
18184260,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8005428910255432,0.4191974997520447,0.3816064000129699,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8474233746528625,0.5032216906547546,0.4801269173622131,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8106584548950195,0.4354086816310882,0.3080319464206695,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7683103680610657,0.3708181083202362,0.3562252521514892,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6636878252029419,0.2363065183162689,1.090388298034668,285.0126342773437,284.95001220703125,301.3896179199219,293.3064880371094,298.685791015625,297.2462158203125,285.0116271972656,1.0,0.6314342021942139,0.462845504283905,0.462845504283905,1.0,1.0,-3.141643524169922,1.0902252197265625,2.05141830444336,0.3828753530979156,0.9557940363883972,0.9557940363883972,0.0,229.46209716796875,257.0,57385.25,0.0,2995.240234375,1.0,279.4417419433594,283.1634521484375,296.2831115722656,299.92974853515625,293.1499938964844,293.1499938964844,279.1499938964844,32929.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983172178268433,1.0,0.0,0.0,3.686689138412476,3.6867129802703857,9.069144084605796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.7783203125,0.0,1551.1697998046875,1895.4371337890625,0.0,3387.893310546875,0.9113935232162476,1.0,0.0,3.0,1.0,0.0
18184320,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8005428910255432,0.4191974997520447,0.3816064000129699,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8474233746528625,0.5032216906547546,0.4801269173622131,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8106584548950195,0.4354086816310882,0.3080319464206695,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7683103680610657,0.3708181083202362,0.3562252521514892,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6636878252029419,0.2363065183162689,1.090388298034668,285.0126342773437,284.95001220703125,301.3896179199219,293.3064880371094,298.685791015625,297.2462158203125,285.0116271972656,1.0,0.6314342021942139,0.462845504283905,0.462845504283905,1.0,1.0,-3.141643524169922,1.0902252197265625,2.05141830444336,0.3828753530979156,0.9557940363883972,0.9557940363883972,0.0,229.46209716796875,257.0,57385.25,0.0,2995.240234375,1.0,279.4417419433594,283.1634521484375,296.2831115722656,299.92974853515625,293.1499938964844,293.1499938964844,279.1499938964844,32929.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983172178268433,1.0,0.0,0.0,3.686689138412476,3.6867129802703857,9.069144084605796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.7783203125,0.0,1551.1697998046875,1895.4371337890625,0.0,3387.893310546875,0.9113935232162476,1.0,0.0,3.0,1.0,0.0
18184380,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7993629574775696,0.4187228381633758,0.381548136472702,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8475920557975769,0.5053455233573914,0.4824229776859283,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8096800446510315,0.4352827668190002,0.3081786036491394,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7678650617599487,0.3714668750762939,0.3570876121520996,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6626823544502258,0.2360456734895706,1.0901278257369995,284.9011535644531,284.95001220703125,301.4619140625,293.3343200683594,298.7040405273437,297.2412109375,284.90338134765625,1.0,0.6326653957366943,0.4616080820560455,0.4616080820560455,1.0,1.0,-3.145242691040039,1.088802456855774,2.0564403533935547,0.3807669281959533,0.8614887595176697,0.8614887595176697,0.0,230.9912109375,257.0,58174.06640625,0.0,3010.960693359375,1.0,279.15850830078125,283.0336608886719,296.3583984375,300.1280517578125,293.1499938964844,293.1499938964844,279.1499938964844,38634.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066504836082458,1.0,0.0,0.0,3.5860440731048584,3.586067914962769,8.580735766372527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.1728515625,0.0,1482.5404052734375,1895.4371337890625,0.0,3465.492919921875,0.8932704925537109,1.0,0.0,3.0,1.0,0.0
18184440,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7992935180664062,0.4187077283859253,0.3815264403820038,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8475839495658875,0.5054378509521484,0.4825033247470855,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8096223473548889,0.4352807402610779,0.3081725835800171,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7678313851356506,0.3714953362941742,0.3571109175682068,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6626260876655579,0.2360344678163528,1.0900737047195437,284.9034423828125,284.95001220703125,301.4649353027344,293.33551025390625,298.704833984375,297.24102783203125,284.9053039550781,1.0,0.6327031850814819,0.4615565240383148,0.4615565240383148,1.0,1.0,-3.145268678665161,1.0886949300765991,2.0565736293792725,0.3806523382663727,0.8617312908172607,0.8617312908172607,0.0,231.0575561523437,245.0,58172.078125,0.0,3011.371826171875,1.0,279.1573791503906,283.0352478027344,296.35772705078125,300.1249084472656,293.1499938964844,293.1499938964844,279.45001220703125,38527.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906650722026825,1.0,0.0,0.0,3.583719253540039,3.583743095397949,8.56961435147241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.029296875,0.0,1479.236328125,1895.4371337890625,0.0,3465.4951171875,0.8927080035209656,1.0,0.0,3.0,1.0,0.0
18184500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.798913300037384,0.4189155399799347,0.3814505040645599,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8479154109954834,0.5069088339805603,0.4836667776107788,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8093430399894714,0.435581624507904,0.3082169592380523,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7678148150444031,0.3720901608467102,0.357512503862381,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.6622745394706726,0.236053004860878,1.089691400527954,285.0227355957031,284.95001220703125,301.5025329589844,293.3503112792969,298.71661376953125,297.24200439453125,285.02496337890625,1.0,0.6330981254577637,0.4609120488166809,0.4609120488166809,1.0,1.0,-3.1466472148895264,1.087763428688049,2.0588836669921875,0.379353791475296,0.9455649852752686,0.9455649852752686,0.0,231.50701904296875,245.0,57456.4921875,0.0,3016.68115234375,1.0,279.4001770019531,283.16717529296875,296.3169860839844,299.933349609375,293.1499938964844,293.1499938964844,279.45001220703125,33840.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003123044967651,1.0,0.0,0.0,3.6390066146850586,3.6390302181243896,8.836067308948259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.3427734375,0.0,1504.8660888671875,1895.4371337890625,0.0,3406.4951171875,0.9029646515846252,1.0,0.0,3.0,1.0,0.0
18184560,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7995087504386902,0.4193038940429687,0.3817571699619293,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8491215109825134,0.5085363388061523,0.4851487576961517,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8099616169929504,0.4360570609569549,0.3085087239742279,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7686277627944946,0.3728210628032684,0.3581531941890716,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6626613736152649,0.2361819595098495,1.0900452136993408,285.0136108398437,284.95001220703125,301.5400390625,293.365234375,298.72967529296875,297.2447814941406,285.0121459960937,1.0,0.6333634257316589,0.4602903723716736,0.4602903723716736,1.0,1.0,-3.150341987609864,1.0877745151519775,2.0625674724578857,0.3785195350646972,0.9630858302116394,0.9630858302116394,0.0,231.20242309570312,233.0,57682.7109375,0.0,3022.792236328125,1.0,279.4427490234375,283.15625,296.34033203125,300.0061950683594,293.1499938964844,293.1499938964844,279.1499938964844,32950.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979883790016174,1.0,0.0,0.0,3.7146596908569336,3.714684009552002,9.207280413647824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.92578125,0.0,1583.0845947265625,1895.4371337890625,0.0,3384.825927734375,0.9175320863723756,1.0,0.0,3.0,1.0,0.0
18184620,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7997998595237732,0.4187438488006592,0.3815541863441467,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8508664965629578,0.5107656717300415,0.4874733686447143,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.810482919216156,0.4359585344791412,0.308621197938919,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7696315050125122,0.3735055327415466,0.3589765429496765,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.662908136844635,0.23593270778656,1.0894840955734253,284.9013061523437,284.95001220703125,301.6146240234375,293.3954467773437,298.7485656738281,297.24005126953125,284.9032897949219,1.0,0.6334749460220337,0.4590470492839813,0.4590470492839813,1.0,1.0,-3.1533520221710205,1.0860710144042969,2.067281007766724,0.3762752413749695,0.8664035201072693,0.8664035201072693,0.0,230.80419921875,221.0,58475.34765625,0.0,3026.972412109375,1.0,279.1571655273437,283.025634765625,296.41705322265625,300.20367431640625,293.1499938964844,293.1499938964844,279.45001220703125,38567.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906225085258484,1.0,0.0,0.0,3.61095929145813,3.610983371734619,8.700385478732642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.8330078125,0.0,1509.1737060546875,1895.4371337890625,0.0,3461.53857421875,0.8987530469894409,1.0,0.0,3.0,1.0,0.0
18184680,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7997998595237732,0.4187438488006592,0.3815541863441467,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8508664965629578,0.5107656717300415,0.4874733686447143,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.810482919216156,0.4359585344791412,0.308621197938919,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7696315050125122,0.3735055327415466,0.3589765429496765,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.662908136844635,0.23593270778656,1.0894840955734253,284.9013061523437,284.95001220703125,301.6146240234375,293.3954467773437,298.7485656738281,297.24005126953125,284.9032897949219,1.0,0.6334749460220337,0.4590470492839813,0.4590470492839813,1.0,1.0,-3.1533520221710205,1.0860710144042969,2.067281007766724,0.3762752413749695,0.8664035201072693,0.8664035201072693,0.0,230.80419921875,221.0,58475.34765625,0.0,3026.972412109375,1.0,279.1571655273437,283.025634765625,296.41705322265625,300.20367431640625,293.1499938964844,293.1499938964844,279.45001220703125,38567.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906225085258484,1.0,0.0,0.0,3.61095929145813,3.610983371734619,8.700385478732642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.8330078125,0.0,1509.1737060546875,1895.4371337890625,0.0,3461.53857421875,0.8987530469894409,1.0,0.0,3.0,1.0,0.0
18184740,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8014349937438965,0.4192823469638824,0.3816588521003723,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8539013266563416,0.5138950347900391,0.4900680482387543,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8122490644454956,0.4367747902870178,0.3089274168014526,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7718144059181213,0.3748501539230346,0.3599591553211212,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6641584038734436,0.2361093014478683,1.089228272438049,285.0145874023437,284.95001220703125,301.6884765625,293.4259338378906,298.77301025390625,297.2441711425781,285.0130920410156,1.0,0.6330679059028625,0.4578036963939667,0.4578036963939667,1.0,1.0,-3.1578314304351807,1.084936261177063,2.072895050048828,0.3740741014480591,0.9698624014854432,0.9698624014854432,0.0,229.1112823486328,209.0,57955.00390625,0.0,3027.2861328125,1.0,279.4429931640625,283.1499328613281,296.4007263183594,300.08447265625,293.1499938964844,293.1499938964844,279.1499938964844,33015.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89747154712677,1.0,0.0,0.0,3.7387733459472656,3.738797664642334,9.327205816589412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.1640625,0.0,1611.3233642578125,1895.4371337890625,0.0,3380.003662109375,0.9229482412338256,1.0,0.0,3.0,1.0,0.0
18184800,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8014349937438965,0.4192823469638824,0.3816588521003723,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8539013266563416,0.5138950347900391,0.4900680482387543,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8122490644454956,0.4367747902870178,0.3089274168014526,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7718144059181213,0.3748501539230346,0.3599591553211212,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6641584038734436,0.2361093014478683,1.089228272438049,285.0145874023437,284.95001220703125,301.6884765625,293.4259338378906,298.77301025390625,297.2441711425781,285.0130920410156,1.0,0.6330679059028625,0.4578036963939667,0.4578036963939667,1.0,1.0,-3.1578314304351807,1.084936261177063,2.072895050048828,0.3740741014480591,0.9698624014854432,0.9698624014854432,0.0,229.1112823486328,209.0,57955.00390625,0.0,3027.2861328125,1.0,279.4429931640625,283.1499328613281,296.4007263183594,300.08447265625,293.1499938964844,293.1499938964844,279.1499938964844,33015.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89747154712677,1.0,0.0,0.0,3.7387733459472656,3.738797664642334,9.327205816589412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.1640625,0.0,1611.3233642578125,1895.4371337890625,0.0,3380.003662109375,0.9229482412338256,1.0,0.0,3.0,1.0,0.0
18184860,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8030645251274109,0.4186473190784454,0.3813337981700897,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8570864200592041,0.5161318778991699,0.492342472076416,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8141011595726013,0.4367014765739441,0.3090139627456665,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7741428017616272,0.3755417466163635,0.360728919506073,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6655650734901428,0.2358857542276382,1.088483452796936,284.8994140625,284.95001220703125,301.7611999511719,293.4563903808594,298.7911682128906,297.23974609375,284.90142822265625,1.0,0.6321943998336792,0.4565727710723877,0.4565727710723877,1.0,1.0,-3.16031813621521,1.0830222368240356,2.0772957801818848,0.3717585802078247,0.8710038661956787,0.8710038661956787,0.0,227.0129852294922,197.0,58757.79296875,0.0,3021.20703125,1.0,279.156982421875,283.0166931152344,296.477783203125,300.28289794921875,293.1499938964844,293.1499938964844,279.45001220703125,38585.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056652188301086,1.0,0.0,0.0,3.636461019515991,3.63648533821106,8.823708412819542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.2021484375,0.0,1537.43212890625,1895.4371337890625,0.0,3456.332763671875,0.9044013619422911,1.0,0.0,3.0,1.0,0.0
18184920,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8030645251274109,0.4186473190784454,0.3813337981700897,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8570864200592041,0.5161318778991699,0.492342472076416,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8141011595726013,0.4367014765739441,0.3090139627456665,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7741428017616272,0.3755417466163635,0.360728919506073,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6655650734901428,0.2358857542276382,1.088483452796936,284.8994140625,284.95001220703125,301.7611999511719,293.4563903808594,298.7911682128906,297.23974609375,284.90142822265625,1.0,0.6321943998336792,0.4565727710723877,0.4565727710723877,1.0,1.0,-3.16031813621521,1.0830222368240356,2.0772957801818848,0.3717585802078247,0.8710038661956787,0.8710038661956787,0.0,227.0129852294922,197.0,58757.79296875,0.0,3021.20703125,1.0,279.156982421875,283.0166931152344,296.477783203125,300.28289794921875,293.1499938964844,293.1499938964844,279.45001220703125,38585.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056652188301086,1.0,0.0,0.0,3.636461019515991,3.63648533821106,8.823708412819542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.2021484375,0.0,1537.43212890625,1895.4371337890625,0.0,3456.332763671875,0.9044013619422911,1.0,0.0,3.0,1.0,0.0
18184980,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.805985689163208,0.4191201031208038,0.3813153207302093,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8615606427192688,0.519283652305603,0.4948892295360565,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8171073198318481,0.4375505447387695,0.3092933595180511,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7776281833648682,0.3769017457962036,0.3616597354412079,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6679506301879883,0.2360903322696685,1.0880502462387085,285.01568603515625,284.95001220703125,301.83258056640625,293.48663330078125,298.8146667480469,297.2441101074219,285.0141906738281,1.0,0.6308780312538147,0.4553418457508087,0.4553418457508087,1.0,1.0,-3.1642837524414062,1.0816805362701416,2.0826032161712646,0.3694840967655182,0.9763287305831908,0.9763287305831908,0.0,223.7600250244141,185.0,58205.28515625,0.0,3012.00341796875,1.0,279.44317626953125,283.144287109375,296.4613037109375,300.1617126464844,293.1499938964844,293.1499938964844,279.1499938964844,33078.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896887481212616,1.0,0.0,0.0,3.760756731033325,3.760781526565552,9.437213748242356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.6962890625,0.0,1637.392578125,1895.4371337890625,0.0,3374.5537109375,0.9279619455337524,1.0,0.0,3.0,1.0,0.0
18185040,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.805985689163208,0.4191201031208038,0.3813153207302093,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8615606427192688,0.519283652305603,0.4948892295360565,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8171073198318481,0.4375505447387695,0.3092933595180511,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7776281833648682,0.3769017457962036,0.3616597354412079,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6679506301879883,0.2360903322696685,1.0880502462387085,285.01568603515625,284.95001220703125,301.83258056640625,293.48663330078125,298.8146667480469,297.2441101074219,285.0141906738281,1.0,0.6308780312538147,0.4553418457508087,0.4553418457508087,1.0,1.0,-3.1642837524414062,1.0816805362701416,2.0826032161712646,0.3694840967655182,0.9763287305831908,0.9763287305831908,0.0,223.7600250244141,185.0,58205.28515625,0.0,3012.00341796875,1.0,279.44317626953125,283.144287109375,296.4613037109375,300.1617126464844,293.1499938964844,293.1499938964844,279.1499938964844,33078.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896887481212616,1.0,0.0,0.0,3.760756731033325,3.760781526565552,9.437213748242356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.6962890625,0.0,1637.392578125,1895.4371337890625,0.0,3374.5537109375,0.9279619455337524,1.0,0.0,3.0,1.0,0.0
18185100,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8077976107597351,0.4188876748085022,0.3813289701938629,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8642065525054932,0.5205007195472717,0.4961959719657898,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.818962037563324,0.4376295804977417,0.3094704151153564,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7797524333000183,0.3773334622383117,0.3621662259101867,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6694973707199097,0.2360543608665466,1.088046312332153,284.87896728515625,284.95001220703125,301.86767578125,293.5015563964844,298.823974609375,297.2430419921875,284.8750305175781,1.0,0.6300788521766663,0.4547263979911804,0.4547263979911804,1.0,1.0,-3.166694641113281,1.0811578035354614,2.0855369567871094,0.3685258030891418,0.8853231072425842,0.8853231072425842,0.0,221.78421020507807,185.0,59242.26953125,0.0,3006.392333984375,1.0,279.1951599121094,282.9876708984375,296.533203125,300.404541015625,293.1499938964844,293.1499938964844,279.1499938964844,36879.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031219482421876,1.0,0.0,0.0,3.74157452583313,3.741599559783936,9.341187592326604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.2802734375,0.0,1644.205322265625,1895.4371337890625,0.0,3432.66796875,0.924388825893402,1.0,0.0,3.0,1.0,0.0
