time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185160,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8088293671607971,0.4184149801731109,0.3808801174163818,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8661848306655884,0.5215266942977905,0.497121512889862,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8201587796211243,0.4375031888484955,0.3093610405921936,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7812464237213135,0.3776020407676697,0.362386554479599,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6704842448234558,0.2358938306570053,1.0871717929840088,284.8973693847656,284.95001220703125,301.9023132324219,293.5163879394531,298.83172607421875,297.23992919921875,284.8995361328125,1.0,0.6291651725769043,0.4541316330432892,0.4541316330432892,1.0,1.0,-3.1663525104522705,1.0796183347702026,2.0867342948913574,0.3671352565288543,0.8751975893974304,0.8751975893974304,0.0,220.2172393798828,173.0,59015.234375,0.0,2997.215087890625,1.0,279.1570129394531,283.0083312988281,296.5377197265625,300.3602294921875,293.1499938964844,293.1499938964844,279.45001220703125,38614.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050446152687072,1.0,0.0,0.0,3.660100221633911,3.660124778747559,8.938800988289586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.2607421875,0.0,1564.0479736328125,1895.4371337890625,0.0,3450.560546875,0.9096308946609496,1.0,0.0,3.0,1.0,0.0
18185220,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8128471374511719,0.4188248217105865,0.380750298500061,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8721588253974915,0.5246961116790771,0.4996258616447449,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8243449926376343,0.4383823573589325,0.3096193075180053,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7860497236251831,0.3789763152599334,0.3632746040821075,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6740236282348633,0.2361260503530502,1.0866069793701172,285.0165710449219,284.95001220703125,301.9700622558594,293.54541015625,298.8539123535156,297.24444580078125,285.01513671875,1.0,0.627074122428894,0.4529420733451843,0.4529420733451843,1.0,1.0,-3.169898271560669,1.07817804813385,2.0917201042175293,0.3648694157600403,0.9823169112205504,0.9823169112205504,0.0,215.64659118652344,161.0,58433.0859375,0.0,2979.950927734375,1.0,279.4433288574219,283.1390380859375,296.5201721191406,300.23614501953125,293.1499938964844,293.1499938964844,279.1499938964844,33142.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962880969047546,1.0,0.0,0.0,3.780963897705078,3.7809886932373047,9.538900940242456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.130859375,0.0,1661.6644287109375,1895.4371337890625,0.0,3368.9599609375,0.9325764179229736,1.0,0.0,3.0,1.0,0.0
18185280,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8128471374511719,0.4188248217105865,0.380750298500061,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8721588253974915,0.5246961116790771,0.4996258616447449,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8243449926376343,0.4383823573589325,0.3096193075180053,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7860497236251831,0.3789763152599334,0.3632746040821075,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6740236282348633,0.2361260503530502,1.0866069793701172,285.0165710449219,284.95001220703125,301.9700622558594,293.54541015625,298.8539123535156,297.24444580078125,285.01513671875,1.0,0.627074122428894,0.4529420733451843,0.4529420733451843,1.0,1.0,-3.169898271560669,1.07817804813385,2.0917201042175293,0.3648694157600403,0.9823169112205504,0.9823169112205504,0.0,215.64659118652344,161.0,58433.0859375,0.0,2979.950927734375,1.0,279.4433288574219,283.1390380859375,296.5201721191406,300.23614501953125,293.1499938964844,293.1499938964844,279.1499938964844,33142.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962880969047546,1.0,0.0,0.0,3.780963897705078,3.7809886932373047,9.538900940242456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.130859375,0.0,1661.6644287109375,1895.4371337890625,0.0,3368.9599609375,0.9325764179229736,1.0,0.0,3.0,1.0,0.0
18185340,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8167569041252136,0.4180540740489959,0.380218505859375,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.878313422203064,0.5269389152526855,0.5018206238746643,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8286019563674927,0.438356876373291,0.3096731305122375,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7909992933273315,0.37968310713768,0.3639666140079498,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6777318716049194,0.2359555661678314,1.0856372117996216,284.8952941894531,284.95001220703125,302.0355834960937,293.5735168457031,298.8694152832031,297.24041748046875,284.89752197265625,1.0,0.6246469616889954,0.4517525434494018,0.4517525434494018,1.0,1.0,-3.171637535095215,1.0760116577148438,2.095625877380371,0.3625008761882782,0.8789505958557129,0.8789505958557129,0.0,210.88780212402344,149.0,59247.16796875,0.0,2957.843994140625,1.0,279.15643310546875,283.00030517578125,296.5951538085937,300.4334716796875,293.1499938964844,293.1499938964844,279.45001220703125,38683.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044841527938844,1.0,0.0,0.0,3.6815145015716553,3.681539297103882,9.04370381249464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.8203125,0.0,1588.76220703125,1895.4371337890625,0.0,3445.346435546875,0.9143251776695251,1.0,0.0,3.0,1.0,0.0
18185400,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8167569041252136,0.4180540740489959,0.380218505859375,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.878313422203064,0.5269389152526855,0.5018206238746643,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8286019563674927,0.438356876373291,0.3096731305122375,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7909992933273315,0.37968310713768,0.3639666140079498,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6777318716049194,0.2359555661678314,1.0856372117996216,284.8952941894531,284.95001220703125,302.0355834960937,293.5735168457031,298.8694152832031,297.24041748046875,284.89752197265625,1.0,0.6246469616889954,0.4517525434494018,0.4517525434494018,1.0,1.0,-3.171637535095215,1.0760116577148438,2.095625877380371,0.3625008761882782,0.8789505958557129,0.8789505958557129,0.0,210.88780212402344,149.0,59247.16796875,0.0,2957.843994140625,1.0,279.15643310546875,283.00030517578125,296.5951538085937,300.4334716796875,293.1499938964844,293.1499938964844,279.45001220703125,38683.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044841527938844,1.0,0.0,0.0,3.6815145015716553,3.681539297103882,9.04370381249464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.8203125,0.0,1588.76220703125,1895.4371337890625,0.0,3445.346435546875,0.9143251776695251,1.0,0.0,3.0,1.0,0.0
18185460,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8218596577644348,0.4184110462665558,0.3799913227558136,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8859270215034485,0.5301223993301392,0.504285454750061,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8340827822685242,0.439264714717865,0.3099138140678406,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7972006797790527,0.3810708522796631,0.3648179471492767,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6825160980224609,0.2362148910760879,1.0849727392196655,285.017333984375,284.95001220703125,302.0985412597656,293.60040283203125,298.8900146484375,297.2450256347656,285.01593017578125,1.0,0.6218944191932678,0.4506205320358276,0.4506205320358276,1.0,1.0,-3.174833297729492,1.0745397806167605,2.100293636322021,0.3602782487869262,0.987709939479828,0.987709939479828,0.0,205.21148681640625,137.0,58635.15625,0.0,2933.7841796875,1.0,279.4434509277344,283.1341857910156,296.57525634765625,300.30535888671875,293.1499938964844,293.1499938964844,279.1499938964844,33206.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957315683364868,1.0,0.0,0.0,3.799099922180176,3.7991247177124015,9.63063030212652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.47265625,0.0,1683.70947265625,1895.4371337890625,0.0,3363.764892578125,0.9367234110832214,1.0,0.0,3.0,1.0,0.0
18185520,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8218596577644348,0.4184110462665558,0.3799913227558136,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8859270215034485,0.5301223993301392,0.504285454750061,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8340827822685242,0.439264714717865,0.3099138140678406,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7972006797790527,0.3810708522796631,0.3648179471492767,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6825160980224609,0.2362148910760879,1.0849727392196655,285.017333984375,284.95001220703125,302.0985412597656,293.60040283203125,298.8900146484375,297.2450256347656,285.01593017578125,1.0,0.6218944191932678,0.4506205320358276,0.4506205320358276,1.0,1.0,-3.174833297729492,1.0745397806167605,2.100293636322021,0.3602782487869262,0.987709939479828,0.987709939479828,0.0,205.21148681640625,137.0,58635.15625,0.0,2933.7841796875,1.0,279.4434509277344,283.1341857910156,296.57525634765625,300.30535888671875,293.1499938964844,293.1499938964844,279.1499938964844,33206.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957315683364868,1.0,0.0,0.0,3.799099922180176,3.7991247177124015,9.63063030212652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.47265625,0.0,1683.70947265625,1895.4371337890625,0.0,3363.764892578125,0.9367234110832214,1.0,0.0,3.0,1.0,0.0
18185580,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8269506692886353,0.4175891578197479,0.3793795704841614,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.893777072429657,0.5323631763458252,0.5064460635185242,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8397454023361206,0.4392615854740143,0.3099577128887176,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8035855889320374,0.3817847669124603,0.3654813468456268,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6875193119049072,0.2360710799694061,1.083943486213684,284.8937072753906,284.95001220703125,302.15869140625,293.6258850097656,298.9037170410156,297.2411193847656,284.8959045410156,1.0,0.6188560128211975,0.4494885206222534,0.4494885206222534,1.0,1.0,-3.1763176918029785,1.072387456893921,2.1039304733276367,0.3579732775688171,0.8825506567955017,0.8825506567955017,0.0,199.42990112304688,125.0,59452.984375,0.0,2905.543212890625,1.0,279.15631103515625,282.9932556152344,296.647705078125,300.5003967285156,293.1499938964844,293.1499938964844,279.45001220703125,38695.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039541482925416,1.0,0.0,0.0,3.7008442878723145,3.700869083404541,9.138920518125816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.6552734375,0.0,1610.923095703125,1895.4371337890625,0.0,3440.41455078125,0.9186142683029176,1.0,0.0,3.0,1.0,0.0
18185640,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8269506692886353,0.4175891578197479,0.3793795704841614,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.893777072429657,0.5323631763458252,0.5064460635185242,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8397454023361206,0.4392615854740143,0.3099577128887176,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8035855889320374,0.3817847669124603,0.3654813468456268,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6875193119049072,0.2360710799694061,1.083943486213684,284.8937072753906,284.95001220703125,302.15869140625,293.6258850097656,298.9037170410156,297.2411193847656,284.8959045410156,1.0,0.6188560128211975,0.4494885206222534,0.4494885206222534,1.0,1.0,-3.1763176918029785,1.072387456893921,2.1039304733276367,0.3579732775688171,0.8825506567955017,0.8825506567955017,0.0,199.42990112304688,125.0,59452.984375,0.0,2905.543212890625,1.0,279.15631103515625,282.9932556152344,296.647705078125,300.5003967285156,293.1499938964844,293.1499938964844,279.45001220703125,38695.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039541482925416,1.0,0.0,0.0,3.7008442878723145,3.700869083404541,9.138920518125816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.6552734375,0.0,1610.923095703125,1895.4371337890625,0.0,3440.41455078125,0.9186142683029176,1.0,0.0,3.0,1.0,0.0
18185700,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8295945525169373,0.417633056640625,0.3790128529071808,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8978624939918518,0.5338606238365173,0.5074748992919922,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8427116274833679,0.4396215975284576,0.3099330365657806,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.806878924369812,0.382400631904602,0.3657548725605011,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6901033520698547,0.2361482977867126,1.0831650495529177,285.0223388671875,284.95001220703125,302.1876220703125,293.63800048828125,298.9123229980469,297.242431640625,285.0252990722656,1.0,0.6172207593917847,0.4489225149154663,0.4489225149154663,1.0,1.0,-3.176470994949341,1.0710923671722412,2.1053786277771,0.3566004335880279,0.9708849787712096,0.9708849787712096,0.0,196.4652709960937,125.0,58623.7421875,0.0,2889.805419921875,1.0,279.4031066894531,283.1365051269531,296.6043701171875,300.2987060546875,293.1499938964844,293.1499938964844,279.45001220703125,34236.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975836038589478,1.0,0.0,0.0,3.745336771011353,3.745361328125,9.359982300338744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.4306640625,0.0,1628.3037109375,1895.4371337890625,0.0,3381.04931640625,0.9271246194839478,1.0,0.0,3.0,1.0,0.0
18185760,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8334111571311951,0.4178999066352844,0.379072368144989,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9032331705093384,0.5355517864227295,0.5088740587234497,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8468547463417053,0.4401920735836029,0.310184895992279,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8111974596977234,0.3831819891929626,0.3663021922111511,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.6937122941017151,0.2363558858633041,1.0832147598266602,285.0179443359375,284.95001220703125,302.2157287597656,293.6496887207031,298.922119140625,297.24578857421875,285.01666259765625,1.0,0.6155368089675903,0.448368102312088,0.448368102312088,1.0,1.0,-3.179242849349976,1.070816993713379,2.1084258556365967,0.3556946218013763,0.9924506545066832,0.9924506545066832,0.0,192.8247528076172,113.0,58808.4921875,0.0,2875.793701171875,1.0,279.44342041015625,283.1298522949219,296.6248779296875,300.36737060546875,293.1499938964844,293.1499938964844,279.1499938964844,33271.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952803015708923,1.0,0.0,0.0,3.8146584033966064,3.814683675765991,9.70967221292085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.490234375,0.0,1702.8529052734375,1895.4371337890625,0.0,3359.551025390625,0.9403709173202516,1.0,0.0,3.0,1.0,0.0
18185820,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8400564193725586,0.4170389771461487,0.378395527601242,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.913578987121582,0.5377842783927917,0.5109997391700745,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8543330430984497,0.4402080178260803,0.3102203011512756,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8187246918678284,0.3839006125926971,0.3669402599334717,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7001891136169434,0.236237958073616,1.0821499824523926,284.89215087890625,284.95001220703125,302.2693176269531,293.67156982421875,298.9335021972656,297.2419128417969,284.8943786621094,1.0,0.6119740605354309,0.4472592771053314,0.4472592771053314,1.0,1.0,-3.180523633956909,1.068620681762695,2.111902952194214,0.3533689379692077,0.8856024146080017,0.8856024146080017,0.0,186.1881561279297,101.0,59624.81640625,0.0,2842.426513671875,1.0,279.1561889648437,282.9869384765625,296.69366455078125,300.558837890625,293.1499938964844,293.1499938964844,279.45001220703125,38713.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90353924036026,1.0,0.0,0.0,3.717486143112183,3.717511177062988,9.221296295436332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.9755859375,0.0,1630.232177734375,1895.4371337890625,0.0,3436.55224609375,0.922315001487732,1.0,0.0,3.0,1.0,0.0
18185880,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8400564193725586,0.4170389771461487,0.378395527601242,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.913578987121582,0.5377842783927917,0.5109997391700745,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8543330430984497,0.4402080178260803,0.3102203011512756,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8187246918678284,0.3839006125926971,0.3669402599334717,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7001891136169434,0.236237958073616,1.0821499824523926,284.89215087890625,284.95001220703125,302.2693176269531,293.67156982421875,298.9335021972656,297.2419128417969,284.8943786621094,1.0,0.6119740605354309,0.4472592771053314,0.4472592771053314,1.0,1.0,-3.180523633956909,1.068620681762695,2.111902952194214,0.3533689379692077,0.8856024146080017,0.8856024146080017,0.0,186.1881561279297,101.0,59624.81640625,0.0,2842.426513671875,1.0,279.1561889648437,282.9869384765625,296.69366455078125,300.558837890625,293.1499938964844,293.1499938964844,279.45001220703125,38713.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90353924036026,1.0,0.0,0.0,3.717486143112183,3.717511177062988,9.221296295436332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.9755859375,0.0,1630.232177734375,1895.4371337890625,0.0,3436.55224609375,0.922315001487732,1.0,0.0,3.0,1.0,0.0
18185940,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8484392762184143,0.4173175990581512,0.378026008605957,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9266679286956788,0.5409730672836304,0.5133918523788452,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8636240363121033,0.4411593079566955,0.3104367554187774,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8275501132011414,0.3853058218955993,0.36773481965065,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7080109119415283,0.2365482300519943,1.081383228302002,285.0180358886719,284.95001220703125,302.3192443847656,293.6913452148437,298.9493408203125,297.2465515136719,285.01666259765625,1.0,0.6081684231758118,0.4461504518985748,0.4461504518985748,1.0,1.0,-3.1832401752471924,1.0669772624969482,2.116262912750244,0.3510350286960602,0.9962780475616456,0.9962780475616456,0.0,178.80575561523438,89.0,58949.05078125,0.0,2807.92822265625,1.0,279.4436950683594,283.1254272460937,296.6669311523437,300.4203491210937,293.1499938964844,293.1499938964844,279.1499938964844,33333.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949382305145264,1.0,0.0,0.0,3.828657627105713,3.8286828994750977,9.78106982074678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.5390625,0.0,1720.2376708984375,1895.4371337890625,0.0,3356.357177734375,0.9434983134269714,1.0,0.0,3.0,1.0,0.0
18186000,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8484392762184143,0.4173175990581512,0.378026008605957,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9266679286956788,0.5409730672836304,0.5133918523788452,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8636240363121033,0.4411593079566955,0.3104367554187774,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8275501132011414,0.3853058218955993,0.36773481965065,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7080109119415283,0.2365482300519943,1.081383228302002,285.0180358886719,284.95001220703125,302.3192443847656,293.6913452148437,298.9493408203125,297.2465515136719,285.01666259765625,1.0,0.6081684231758118,0.4461504518985748,0.4461504518985748,1.0,1.0,-3.1832401752471924,1.0669772624969482,2.116262912750244,0.3510350286960602,0.9962780475616456,0.9962780475616456,0.0,178.80575561523438,89.0,58949.05078125,0.0,2807.92822265625,1.0,279.4436950683594,283.1254272460937,296.6669311523437,300.4203491210937,293.1499938964844,293.1499938964844,279.1499938964844,33333.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949382305145264,1.0,0.0,0.0,3.828657627105713,3.8286828994750977,9.78106982074678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.5390625,0.0,1720.2376708984375,1895.4371337890625,0.0,3356.357177734375,0.9434983134269714,1.0,0.0,3.0,1.0,0.0
18186060,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8573124408721924,0.4164261519908905,0.3772978484630584,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9404322504997252,0.5431878566741943,0.5154802203178406,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8735417723655701,0.4411879777908325,0.3104639947414398,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367986679077148,0.386024534702301,0.3683493733406067,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.715920090675354,0.2364543974399566,1.0803035497665403,284.8906555175781,284.95001220703125,302.3651428222656,293.7087097167969,298.9579467773437,297.24267578125,284.89288330078125,1.0,0.6041539907455444,0.4450501203536987,0.4450501203536987,1.0,1.0,-3.1843583583831787,1.0647188425064087,2.11963963508606,0.3486556112766266,0.8879612684249878,0.8879612684249878,0.0,171.45547485351562,77.0,59757.76953125,0.0,2770.2822265625,1.0,279.1560974121094,282.9812927246094,296.7312316894531,300.606689453125,293.1499938964844,293.1499938964844,279.45001220703125,38742.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032824635505676,1.0,0.0,0.0,3.731103658676148,3.731128931045532,9.28897804897133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.8896484375,0.0,1646.264892578125,1895.4371337890625,0.0,3434.162353515625,0.9253540635108948,1.0,0.0,3.0,1.0,0.0
18186120,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8573124408721924,0.4164261519908905,0.3772978484630584,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9404322504997252,0.5431878566741943,0.5154802203178406,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8735417723655701,0.4411879777908325,0.3104639947414398,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367986679077148,0.386024534702301,0.3683493733406067,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.715920090675354,0.2364543974399566,1.0803035497665403,284.8906555175781,284.95001220703125,302.3651428222656,293.7087097167969,298.9579467773437,297.24267578125,284.89288330078125,1.0,0.6041539907455444,0.4450501203536987,0.4450501203536987,1.0,1.0,-3.1843583583831787,1.0647188425064087,2.11963963508606,0.3486556112766266,0.8879612684249878,0.8879612684249878,0.0,171.45547485351562,77.0,59757.76953125,0.0,2770.2822265625,1.0,279.1560974121094,282.9812927246094,296.7312316894531,300.606689453125,293.1499938964844,293.1499938964844,279.45001220703125,38742.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032824635505676,1.0,0.0,0.0,3.731103658676148,3.731128931045532,9.28897804897133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.8896484375,0.0,1646.264892578125,1895.4371337890625,0.0,3434.162353515625,0.9253540635108948,1.0,0.0,3.0,1.0,0.0
18186180,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8684964179992676,0.4166799187660217,0.3768788278102875,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.956174612045288,0.5463669300079346,0.5178331732749939,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.885772168636322,0.4421530961990356,0.310669481754303,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8480886220932007,0.3874324262142181,0.3691186010837555,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7249016165733337,0.2367879301309585,1.0795161724090576,285.01788330078125,284.95001220703125,302.40673828125,293.7234802246094,298.9708251953125,297.24725341796875,285.0165405273437,1.0,0.5999280214309692,0.4439497888088226,0.4439497888088226,1.0,1.0,-3.1868999004364014,1.0630075931549072,2.123892307281494,0.3462624251842499,0.9990454912185668,0.9990454912185668,0.0,163.42459106445312,65.0,59050.46875,0.0,2731.7978515625,1.0,279.4437561035156,283.1215515136719,296.6995849609375,300.4614562988281,293.1499938964844,293.1499938964844,279.1499938964844,33396.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947886824607849,1.0,0.0,0.0,3.8393282890319824,3.8393537998199454,9.835665650825831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.8662109375,0.0,1733.6939697265625,1895.4371337890625,0.0,3354.960693359375,0.9459553956985474,1.0,0.0,3.0,1.0,0.0
18186240,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8684964179992676,0.4166799187660217,0.3768788278102875,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.956174612045288,0.5463669300079346,0.5178331732749939,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.885772168636322,0.4421530961990356,0.310669481754303,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8480886220932007,0.3874324262142181,0.3691186010837555,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7249016165733337,0.2367879301309585,1.0795161724090576,285.01788330078125,284.95001220703125,302.40673828125,293.7234802246094,298.9708251953125,297.24725341796875,285.0165405273437,1.0,0.5999280214309692,0.4439497888088226,0.4439497888088226,1.0,1.0,-3.1868999004364014,1.0630075931549072,2.123892307281494,0.3462624251842499,0.9990454912185668,0.9990454912185668,0.0,163.42459106445312,65.0,59050.46875,0.0,2731.7978515625,1.0,279.4437561035156,283.1215515136719,296.6995849609375,300.4614562988281,293.1499938964844,293.1499938964844,279.1499938964844,33396.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947886824607849,1.0,0.0,0.0,3.8393282890319824,3.8393537998199454,9.835665650825831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.8662109375,0.0,1733.6939697265625,1895.4371337890625,0.0,3354.960693359375,0.9459553956985474,1.0,0.0,3.0,1.0,0.0
18186300,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.875082790851593,0.4163584113121032,0.3767291009426117,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9646044373512268,0.5475792288780212,0.519065260887146,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8928909301757812,0.4422925114631653,0.3108284771442413,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.854705810546875,0.3878863155841827,0.3695654571056366,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7300107479095459,0.2368232458829879,1.0794161558151243,284.877197265625,284.95001220703125,302.42584228515625,293.72979736328125,298.974609375,297.2464294433594,284.8727111816406,1.0,0.5977571606636047,0.4433996379375458,0.4433996379375458,1.0,1.0,-3.188815355300904,1.0623818635940552,2.1264336109161377,0.3452747464179992,0.9056206345558168,0.9056206345558168,0.0,159.17478942871094,65.0,60107.85546875,0.0,2712.546875,1.0,279.1934509277344,282.9603576660156,296.7624816894531,300.6961364746094,293.1499938964844,293.1499938964844,279.1499938964844,36805.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011130332946776,1.0,0.0,0.0,3.822900295257568,3.8229260444641113,9.751674951985478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.8369140625,0.0,1740.4814453125,1895.4371337890625,0.0,3413.95751953125,0.9427576065063475,1.0,0.0,3.0,1.0,0.0
18186360,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8805919885635376,0.415772408246994,0.3761118352413177,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9715366363525392,0.5485601425170898,0.5198809504508972,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8989478945732117,0.4421931803226471,0.3106878995895386,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8604732751846313,0.3881498873233795,0.3697098195552826,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7343495488166809,0.236718088388443,1.0784329175949097,284.8897399902344,284.95001220703125,302.4437561035156,293.7353820800781,298.976318359375,297.2433166503906,284.8919372558594,1.0,0.5955221652984619,0.4428676962852478,0.4428676962852478,1.0,1.0,-3.1878795623779297,1.060719609260559,2.127159833908081,0.3438562750816345,0.8897720575332642,0.8897720575332642,0.0,155.4790496826172,53.0,59847.0859375,0.0,2690.564208984375,1.0,279.15643310546875,282.9769592285156,296.7581481933594,300.6413269042969,293.1499938964844,293.1499938964844,279.45001220703125,38730.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903189182281494,1.0,0.0,0.0,3.7412376403808594,3.741262912750244,9.339505027128324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.1884765625,0.0,1658.0032958984375,1895.4371337890625,0.0,3433.293701171875,0.9276825189590454,1.0,0.0,3.0,1.0,0.0
18186420,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8958035707473755,0.4160091578960418,0.3756586611270904,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9877678155899048,0.5517213344573975,0.5221949219703674,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.91591078042984,0.4431670904159546,0.310884565114975,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8759356141090393,0.3895566463470459,0.3704568445682525,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7460229992866516,0.2370738834142685,1.0776472091674805,285.0174255371094,284.95001220703125,302.4759216308594,293.74420166015625,298.9859619140625,297.2477722167969,285.0160827636719,1.0,0.5909316539764404,0.4418038129806518,0.4418038129806518,1.0,1.0,-3.1902976036071777,1.0590298175811768,2.131267786026001,0.3414876759052276,1.0,1.0,0.0,146.90106201171875,41.0,59109.08203125,0.0,2648.746337890625,1.0,279.4438171386719,283.1181030273437,296.72100830078125,300.4888000488281,293.1499938964844,293.1499938964844,279.1499938964844,33456.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948555588722229,1.0,0.0,0.0,3.846772432327272,3.8467979431152335,9.873843964669504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.98828125,0.0,1743.24560546875,1895.4371337890625,0.0,3355.585205078125,0.947679340839386,1.0,0.0,3.0,1.0,0.0
18186480,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8958035707473755,0.4160091578960418,0.3756586611270904,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9877678155899048,0.5517213344573975,0.5221949219703674,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.91591078042984,0.4431670904159546,0.310884565114975,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8759356141090393,0.3895566463470459,0.3704568445682525,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7460229992866516,0.2370738834142685,1.0776472091674805,285.0174255371094,284.95001220703125,302.4759216308594,293.74420166015625,298.9859619140625,297.2477722167969,285.0160827636719,1.0,0.5909316539764404,0.4418038129806518,0.4418038129806518,1.0,1.0,-3.1902976036071777,1.0590298175811768,2.131267786026001,0.3414876759052276,1.0,1.0,0.0,146.90106201171875,41.0,59109.08203125,0.0,2648.746337890625,1.0,279.4438171386719,283.1181030273437,296.72100830078125,300.4888000488281,293.1499938964844,293.1499938964844,279.1499938964844,33456.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948555588722229,1.0,0.0,0.0,3.846772432327272,3.8467979431152335,9.873843964669504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.98828125,0.0,1743.24560546875,1895.4371337890625,0.0,3355.585205078125,0.947679340839386,1.0,0.0,3.0,1.0,0.0
18186540,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.911238133907318,0.4150798320770263,0.3748834729194641,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.5539515018463135,0.5211001038551331,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9340845346450806,0.443200945854187,0.3109104037284851,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8916723728179932,0.3902573585510254,0.3710491061210632,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7580575346946716,0.2370160818099975,1.076694369316101,284.8883056640625,284.95001220703125,302.5028991699219,293.7496643066406,298.98779296875,297.2437438964844,284.88970947265625,1.0,0.5861663818359375,0.4407399594783783,0.4407399594783783,1.0,1.0,-3.18835973739624,1.0556613206863403,2.132698535919189,0.3387820124626159,0.8897517323493958,0.8897517323493958,0.0,139.09967041015625,29.0,59854.72265625,0.0,2601.874755859375,1.0,279.1568603515625,282.9726257324219,296.7724609375,300.6598815917969,293.1499938964844,293.1499938964844,279.45001220703125,38767.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033436179161072,1.0,0.0,0.0,3.7471649646759033,3.747190237045288,9.369121585223184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.2080078125,0.0,1665.2398681640625,1895.4371337890625,0.0,3434.731689453125,0.9289599657058716,1.0,0.0,3.0,1.0,0.0
18186600,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.911238133907318,0.4150798320770263,0.3748834729194641,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.5539515018463135,0.5211001038551331,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9340845346450806,0.443200945854187,0.3109104037284851,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8916723728179932,0.3902573585510254,0.3710491061210632,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7580575346946716,0.2370160818099975,1.076694369316101,284.8883056640625,284.95001220703125,302.5028991699219,293.7496643066406,298.98779296875,297.2437438964844,284.88970947265625,1.0,0.5861663818359375,0.4407399594783783,0.4407399594783783,1.0,1.0,-3.18835973739624,1.0556613206863403,2.132698535919189,0.3387820124626159,0.8897517323493958,0.8897517323493958,0.0,139.09967041015625,29.0,59854.72265625,0.0,2601.874755859375,1.0,279.1568603515625,282.9726257324219,296.7724609375,300.6598815917969,293.1499938964844,293.1499938964844,279.45001220703125,38767.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033436179161072,1.0,0.0,0.0,3.7471649646759033,3.747190237045288,9.369121585223184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.2080078125,0.0,1665.2398681640625,1895.4371337890625,0.0,3434.731689453125,0.9289599657058716,1.0,0.0,3.0,1.0,0.0
18186660,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9154024124145508,0.4150616526603699,0.3745106160640716,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9990000128746032,0.5605512857437134,0.5144070386886597,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9391356110572816,0.4439581930637359,0.3111895322799682,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8964046835899353,0.3914662301540375,0.3719137609004974,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7613245248794556,0.2372476607561111,1.0766922235488892,285.00311279296875,284.95001220703125,302.5244140625,293.7515563964844,299.0013427734375,297.26324462890625,285.0031433105469,1.0,0.5808821320533752,0.4397495687007904,0.4397495687007904,1.0,1.0,-3.160412311553955,1.0426377058029177,2.117774486541748,0.3328015804290771,0.9816956520080566,0.9816956520080566,0.0,136.1022491455078,25.0,58627.76953125,0.0,2547.51123046875,1.0,279.4432373046875,283.1107788085937,296.7236633300781,300.4683532714844,293.1499938964844,293.1499938964844,279.1499938964844,34276.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942567110061646,1.0,0.0,0.0,3.823488712310791,3.823513984680176,9.75467628450133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.3994140625,0.0,1721.3770751953125,1895.4371337890625,0.0,3349.9921875,0.9431808590888976,1.0,0.0,3.0,1.0,0.0
18186720,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9154024124145508,0.4150616526603699,0.3745106160640716,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9990000128746032,0.5605512857437134,0.5144070386886597,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9391356110572816,0.4439581930637359,0.3111895322799682,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8964046835899353,0.3914662301540375,0.3719137609004974,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7613245248794556,0.2372476607561111,1.0766922235488892,285.00311279296875,284.95001220703125,302.5244140625,293.7515563964844,299.0013427734375,297.26324462890625,285.0031433105469,1.0,0.5808821320533752,0.4397495687007904,0.4397495687007904,1.0,1.0,-3.160412311553955,1.0426377058029177,2.117774486541748,0.3328015804290771,0.9816956520080566,0.9816956520080566,0.0,136.1022491455078,25.0,58627.76953125,0.0,2547.51123046875,1.0,279.4432373046875,283.1107788085937,296.7236633300781,300.4683532714844,293.1499938964844,293.1499938964844,279.1499938964844,34276.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942567110061646,1.0,0.0,0.0,3.823488712310791,3.823513984680176,9.75467628450133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.3994140625,0.0,1721.3770751953125,1895.4371337890625,0.0,3349.9921875,0.9431808590888976,1.0,0.0,3.0,1.0,0.0
18186780,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.930838704109192,0.4141228795051574,0.3737386465072632,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9990000128746032,0.5660131573677063,0.4916650056838989,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9551239609718324,0.4439716041088104,0.3112216591835022,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9113283157348632,0.3921324908733368,0.372511476278305,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7727785706520081,0.2372357696294784,1.0761408805847168,284.8835754394531,284.95001220703125,302.5401611328125,293.7496337890625,299.00897216796875,297.2730407714844,284.8858947753906,1.0,0.5758284330368042,0.4387592077255249,0.4387592077255249,1.0,1.0,-3.152374029159546,1.0372406244277954,2.115133285522461,0.3283857405185699,0.8714205026626587,0.8714205026626587,0.0,129.606689453125,28.0,59121.14453125,0.0,2480.887451171875,1.0,279.15625,282.978759765625,296.76690673828125,300.6142272949219,293.1499938964844,293.1499938964844,279.45001220703125,39685.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015142917633056,1.0,0.0,0.0,3.69354510307312,3.693570137023926,9.10290680167236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.8662109375,0.0,1610.0626220703125,1895.4371337890625,0.0,3417.696044921875,0.9177396297454834,1.0,0.0,3.0,1.0,0.0
18186840,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.930838704109192,0.4141228795051574,0.3737386465072632,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9990000128746032,0.5660131573677063,0.4916650056838989,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9551239609718324,0.4439716041088104,0.3112216591835022,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9113283157348632,0.3921324908733368,0.372511476278305,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7727785706520081,0.2372357696294784,1.0761408805847168,284.8835754394531,284.95001220703125,302.5401611328125,293.7496337890625,299.00897216796875,297.2730407714844,284.8858947753906,1.0,0.5758284330368042,0.4387592077255249,0.4387592077255249,1.0,1.0,-3.152374029159546,1.0372406244277954,2.115133285522461,0.3283857405185699,0.8714205026626587,0.8714205026626587,0.0,129.606689453125,28.0,59121.14453125,0.0,2480.887451171875,1.0,279.15625,282.978759765625,296.76690673828125,300.6142272949219,293.1499938964844,293.1499938964844,279.45001220703125,39685.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015142917633056,1.0,0.0,0.0,3.69354510307312,3.693570137023926,9.10290680167236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.8662109375,0.0,1610.0626220703125,1895.4371337890625,0.0,3417.696044921875,0.9177396297454834,1.0,0.0,3.0,1.0,0.0
18186900,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9355770349502563,0.4140980541706085,0.3733625113964081,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9990000128746032,0.5696195960044861,0.4847851395606994,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9599133133888244,0.4443244338035583,0.3112292885780334,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9164662957191468,0.3927152752876282,0.3728002905845642,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.776404619216919,0.237375408411026,1.0758569240570068,285.0103454589844,284.95001220703125,302.5458068847656,293.7471618652344,299.0149841308594,297.283203125,285.0128173828125,1.0,0.5734107494354248,0.4382640421390533,0.4382640421390533,1.0,1.0,-3.14366102218628,1.0327539443969729,2.110907077789306,0.3257761299610138,0.9550020098686218,0.9550020098686218,0.0,127.44660186767578,28.0,58136.37109375,0.0,2452.59228515625,1.0,279.4028015136719,283.12237548828125,296.7091064453125,300.3872375488281,293.1499938964844,293.1499938964844,279.45001220703125,34850.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947011232376099,1.0,0.0,0.0,3.7284531593322754,3.728477716445923,9.275784691453736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.2421875,0.0,1613.428955078125,1895.4371337890625,0.0,3354.14306640625,0.9238566160202026,1.0,0.0,3.0,1.0,0.0
18186960,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9413756132125854,0.4142506420612335,0.3734076619148254,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.573700487613678,0.4771047532558441,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9654927253723145,0.4448552131652832,0.3115184009075165,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9226848483085632,0.3934406340122223,0.3733783960342407,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7807947993278503,0.2376365214586258,1.0765029191970823,285.00048828125,284.95001220703125,302.54986572265625,293.7436828613281,299.0234069824219,297.2963562011719,284.99884033203125,1.0,0.5710875391960144,0.4380078613758087,0.4380078613758087,1.0,1.0,-3.136298656463623,1.0293241739273071,2.106974601745605,0.3239435851573944,0.9679054617881776,0.9679054617881776,0.0,125.16521453857422,46.0,58134.76953125,0.0,2426.353271484375,1.0,279.4432678222656,283.1138916015625,296.7149353027344,300.4306335449219,293.1499938964844,293.1499938964844,279.1499938964844,33913.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920295238494873,1.0,0.0,0.0,3.787122249603272,3.787147283554077,9.569999974701204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.689453125,0.0,1674.9400634765625,1895.4371337890625,0.0,3329.18212890625,0.9345263242721558,1.0,0.0,3.0,1.0,0.0
