time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187020,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9492048025131226,0.4132630825042724,0.3727152645587921,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.5813307166099548,0.465838074684143,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.973162055015564,0.4448258876800537,0.3116167783737182,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9319754242897034,0.3940642178058624,0.3740628957748413,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.78726726770401,0.2376774400472641,1.0767626762390137,284.8900451660156,284.95001220703125,302.5532531738281,293.7333984375,299.0332336425781,297.3139953613281,284.8922424316406,1.0,0.5673985481262207,0.4374955296516418,0.4374955296516418,1.0,1.0,-3.1231720447540283,1.0231415033340454,2.1000304222106934,0.3206162452697754,0.8629182577133179,0.8629182577133179,0.0,121.78125,64.0,58501.76171875,0.0,2383.5009765625,1.0,279.1568298339844,282.9926452636719,296.75006103515625,300.5586853027344,293.1499938964844,293.1499938964844,279.45001220703125,39612.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899263858795166,1.0,0.0,0.0,3.6425747871398926,3.64259934425354,8.853403414832428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.392578125,0.0,1551.896240234375,1895.4371337890625,0.0,3396.721435546875,0.9066132307052612,1.0,0.0,3.0,1.0,0.0
18187080,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9492048025131226,0.4132630825042724,0.3727152645587921,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.5813307166099548,0.465838074684143,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.973162055015564,0.4448258876800537,0.3116167783737182,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9319754242897034,0.3940642178058624,0.3740628957748413,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.78726726770401,0.2376774400472641,1.0767626762390137,284.8900451660156,284.95001220703125,302.5532531738281,293.7333984375,299.0332336425781,297.3139953613281,284.8922424316406,1.0,0.5673985481262207,0.4374955296516418,0.4374955296516418,1.0,1.0,-3.1231720447540283,1.0231415033340454,2.1000304222106934,0.3206162452697754,0.8629182577133179,0.8629182577133179,0.0,121.78125,64.0,58501.76171875,0.0,2383.5009765625,1.0,279.1568298339844,282.9926452636719,296.75006103515625,300.5586853027344,293.1499938964844,293.1499938964844,279.45001220703125,39612.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899263858795166,1.0,0.0,0.0,3.6425747871398926,3.64259934425354,8.853403414832428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.392578125,0.0,1551.896240234375,1895.4371337890625,0.0,3396.721435546875,0.9066132307052612,1.0,0.0,3.0,1.0,0.0
18187140,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9559611678123474,0.4133988618850708,0.3724603354930877,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.5897259712219238,0.4565341174602508,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9795688390731812,0.4457215964794159,0.3119721412658691,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9401687383651732,0.3953764140605926,0.375,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7930021286010742,0.2381618469953537,1.0778210163116455,285.003662109375,284.95001220703125,302.54998779296875,293.7185974121094,299.0453491210937,297.33770751953125,285.0019836425781,1.0,0.5647101402282715,0.436983197927475,0.436983197927475,1.0,1.0,-3.114498376846313,1.0186392068862915,2.0958590507507324,0.3179136514663696,0.9600651860237122,0.9600651860237122,0.0,119.12419891357422,84.0,57670.984375,0.0,2353.14111328125,1.0,279.4431457519531,283.1220703125,296.6922302246094,300.3783874511719,293.1499938964844,293.1499938964844,279.1499938964844,33658.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902509808540344,1.0,0.0,0.0,3.748528480529785,3.7485530376434326,9.375941658618104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.9140625,0.0,1627.5831298828125,1895.4371337890625,0.0,3312.5546875,0.9255542159080504,1.0,0.0,3.0,1.0,0.0
18187200,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9559611678123474,0.4133988618850708,0.3724603354930877,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.5897259712219238,0.4565341174602508,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9795688390731812,0.4457215964794159,0.3119721412658691,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9401687383651732,0.3953764140605926,0.375,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7930021286010742,0.2381618469953537,1.0778210163116455,285.003662109375,284.95001220703125,302.54998779296875,293.7185974121094,299.0453491210937,297.33770751953125,285.0019836425781,1.0,0.5647101402282715,0.436983197927475,0.436983197927475,1.0,1.0,-3.114498376846313,1.0186392068862915,2.0958590507507324,0.3179136514663696,0.9600651860237122,0.9600651860237122,0.0,119.12419891357422,84.0,57670.984375,0.0,2353.14111328125,1.0,279.4431457519531,283.1220703125,296.6922302246094,300.3783874511719,293.1499938964844,293.1499938964844,279.1499938964844,33658.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902509808540344,1.0,0.0,0.0,3.748528480529785,3.7485530376434326,9.375941658618104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.9140625,0.0,1627.5831298828125,1895.4371337890625,0.0,3312.5546875,0.9255542159080504,1.0,0.0,3.0,1.0,0.0
18187260,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9534539580345154,0.4104315340518951,0.3704628348350525,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9990000128746032,0.5944787859916687,0.4574102759361267,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9781131744384766,0.4436471164226532,0.3110299706459045,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9387146234512328,0.3938400745391845,0.3742048740386963,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7907335162162781,0.2359539121389389,1.0709129571914673,284.89093017578125,284.95001220703125,302.5427551269531,293.7015991210937,299.033203125,297.3284606933594,284.8929748535156,1.0,0.5630218982696533,0.4363732933998108,0.4363732933998108,1.0,1.0,-3.1027631759643555,1.0127471685409546,2.090015888214112,0.3146652579307556,0.8551852703094482,0.8551852703094482,0.0,118.8609848022461,104.0,57968.3125,0.0,2329.94189453125,1.0,279.1570739746094,282.9999694824219,296.7202453613281,300.4988708496094,293.1499938964844,293.1499938964844,279.45001220703125,39633.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980047702789307,1.0,0.0,0.0,3.602846384048462,3.6028707027435303,8.661334049975267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.5205078125,0.0,1508.1741943359375,1895.4371337890625,0.0,3384.978759765625,0.8978081345558167,1.0,0.0,3.0,1.0,0.0
18187320,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9534539580345154,0.4104315340518951,0.3704628348350525,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9990000128746032,0.5944787859916687,0.4574102759361267,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9781131744384766,0.4436471164226532,0.3110299706459045,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9387146234512328,0.3938400745391845,0.3742048740386963,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7907335162162781,0.2359539121389389,1.0709129571914673,284.89093017578125,284.95001220703125,302.5427551269531,293.7015991210937,299.033203125,297.3284606933594,284.8929748535156,1.0,0.5630218982696533,0.4363732933998108,0.4363732933998108,1.0,1.0,-3.1027631759643555,1.0127471685409546,2.090015888214112,0.3146652579307556,0.8551852703094482,0.8551852703094482,0.0,118.8609848022461,104.0,57968.3125,0.0,2329.94189453125,1.0,279.1570739746094,282.9999694824219,296.7202453613281,300.4988708496094,293.1499938964844,293.1499938964844,279.45001220703125,39633.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980047702789307,1.0,0.0,0.0,3.602846384048462,3.6028707027435303,8.661334049975267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.5205078125,0.0,1508.1741943359375,1895.4371337890625,0.0,3384.978759765625,0.8978081345558167,1.0,0.0,3.0,1.0,0.0
18187380,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9508567452430724,0.4096014499664306,0.3692923486232757,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9990000128746032,0.5994046926498413,0.4593872129917145,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9764201045036316,0.4434886276721954,0.3106074929237366,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9368715286254884,0.3938990831375122,0.3739072978496551,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7881181240081787,0.23497374355793,1.0652031898498535,284.998291015625,284.95001220703125,302.53436279296875,293.6848449707031,299.0270080566406,297.3278503417969,284.9971923828125,1.0,0.562285304069519,0.435763418674469,0.435763418674469,1.0,1.0,-3.0959925651550293,1.008730173110962,2.0872623920440674,0.3119632005691528,0.9462975859642028,0.9462975859642028,0.0,119.05992126464844,124.0,57105.859375,0.0,2318.495849609375,1.0,279.4420166015625,283.1250915527344,296.6577453613281,300.3096923828125,293.1499938964844,293.1499938964844,279.1499938964844,33782.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887476325035095,1.0,0.0,0.0,3.7067713737487793,3.706795454025269,9.168217047772488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.390625,0.0,1580.3980712890625,1895.4371337890625,0.0,3298.49365234375,0.9164753556251526,1.0,0.0,3.0,1.0,0.0
18187440,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9508567452430724,0.4096014499664306,0.3692923486232757,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9990000128746032,0.5994046926498413,0.4593872129917145,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9764201045036316,0.4434886276721954,0.3106074929237366,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9368715286254884,0.3938990831375122,0.3739072978496551,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7881181240081787,0.23497374355793,1.0652031898498535,284.998291015625,284.95001220703125,302.53436279296875,293.6848449707031,299.0270080566406,297.3278503417969,284.9971923828125,1.0,0.562285304069519,0.435763418674469,0.435763418674469,1.0,1.0,-3.0959925651550293,1.008730173110962,2.0872623920440674,0.3119632005691528,0.9462975859642028,0.9462975859642028,0.0,119.05992126464844,124.0,57105.859375,0.0,2318.495849609375,1.0,279.4420166015625,283.1250915527344,296.6577453613281,300.3096923828125,293.1499938964844,293.1499938964844,279.1499938964844,33782.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887476325035095,1.0,0.0,0.0,3.7067713737487793,3.706795454025269,9.168217047772488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.390625,0.0,1580.3980712890625,1895.4371337890625,0.0,3298.49365234375,0.9164753556251526,1.0,0.0,3.0,1.0,0.0
18187500,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9496862888336182,0.4088873863220215,0.3688995242118835,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9990000128746032,0.6015953421592712,0.4604366421699524,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9757000207901,0.4432220757007599,0.3105742633342743,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9361286163330078,0.3938325047492981,0.3739917576313019,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7870708107948303,0.2345189899206161,1.0635026693344116,284.86676025390625,284.95001220703125,302.5297546386719,293.676513671875,299.0224304199219,297.3253173828125,284.8638916015625,1.0,0.5622771978378296,0.4354584813117981,0.4354584813117981,1.0,1.0,-3.0947985649108887,1.0075407028198242,2.0872578620910645,0.3109870851039886,0.8536148071289062,0.8536148071289062,0.0,119.26666259765624,124.0,57875.484375,0.0,2317.390380859375,1.0,279.19647216796875,282.9780578613281,296.7055053710937,300.51318359375,293.1499938964844,293.1499938964844,279.1499938964844,38229.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946643471717834,1.0,0.0,0.0,3.6629714965820312,3.662996053695679,8.95283108093281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.2548828125,0.0,1564.386962890625,1895.4371337890625,0.0,3353.799560546875,0.9073970317840576,1.0,0.0,3.0,1.0,0.0
18187560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9471714496612548,0.4080783724784851,0.3681677877902984,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.603562593460083,0.4628179669380188,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9738865494728088,0.4428650736808777,0.3103268146514892,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9341487884521484,0.3937056362628937,0.3738745152950287,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7851465940475464,0.2340433746576309,1.0613902807235718,284.8984375,284.95001220703125,302.5248718261719,293.66827392578125,299.0167236328125,297.3211975097656,284.90057373046875,1.0,0.5624964833259583,0.4351546764373779,0.4351546764373779,1.0,1.0,-3.093801975250244,1.006428837776184,2.0873730182647705,0.3100291788578033,0.8509952425956726,0.8509952425956726,0.0,119.81040954589844,144.0,57515.26171875,0.0,2318.4287109375,1.0,279.1575927734375,283.0123596191406,296.68609619140625,300.4320983886719,293.1499938964844,293.1499938964844,279.45001220703125,39394.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961843252182007,1.0,0.0,0.0,3.564014434814453,3.564038276672364,8.475634558635647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.29296875,0.0,1464.39599609375,1895.4371337890625,0.0,3367.9912109375,0.8891428709030151,1.0,0.0,3.0,1.0,0.0
18187620,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9434103965759276,0.4077618718147278,0.3676409125328064,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9990000128746032,0.6081718802452087,0.4670735001564026,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9711798429489136,0.443300187587738,0.3104555308818817,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9312524795532228,0.3943578004837036,0.3743072748184204,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7821875810623169,0.233728289604187,1.0593864917755127,285.00469970703125,284.95001220703125,302.51434326171875,293.6518249511719,299.01141357421875,297.3217163085937,285.003662109375,1.0,0.5636197924613953,0.4345471262931824,0.4345471262931824,1.0,1.0,-3.096543073654175,1.0059818029403689,2.090561389923096,0.308769017457962,0.9456719160079956,0.9456719160079956,0.0,120.968994140625,164.0,56858.65234375,0.0,2329.622314453125,1.0,279.4418029785156,283.1328430175781,296.6274719238281,300.25982666015625,293.1499938964844,293.1499938964844,279.1499938964844,33422.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875051140785217,1.0,0.0,0.0,3.6828596591949454,3.682883739471436,9.050314133673963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.572265625,0.0,1550.575927734375,1895.4371337890625,0.0,3286.8681640625,0.9108628034591676,1.0,0.0,3.0,1.0,0.0
18187680,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9434103965759276,0.4077618718147278,0.3676409125328064,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9990000128746032,0.6081718802452087,0.4670735001564026,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9711798429489136,0.443300187587738,0.3104555308818817,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9312524795532228,0.3943578004837036,0.3743072748184204,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7821875810623169,0.233728289604187,1.0593864917755127,285.00469970703125,284.95001220703125,302.51434326171875,293.6518249511719,299.01141357421875,297.3217163085937,285.003662109375,1.0,0.5636197924613953,0.4345471262931824,0.4345471262931824,1.0,1.0,-3.096543073654175,1.0059818029403689,2.090561389923096,0.308769017457962,0.9456719160079956,0.9456719160079956,0.0,120.968994140625,164.0,56858.65234375,0.0,2329.622314453125,1.0,279.4418029785156,283.1328430175781,296.6274719238281,300.25982666015625,293.1499938964844,293.1499938964844,279.1499938964844,33422.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875051140785217,1.0,0.0,0.0,3.6828596591949454,3.682883739471436,9.050314133673963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.572265625,0.0,1550.575927734375,1895.4371337890625,0.0,3286.8681640625,0.9108628034591676,1.0,0.0,3.0,1.0,0.0
18187740,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.937099277973175,0.4064165353775024,0.3667643070220947,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.6116629242897034,0.4742162525653839,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9663044810295104,0.4429067373275757,0.3104089796543121,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9260430335998536,0.3943992257118225,0.3745981752872467,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7776775360107422,0.2331145852804184,1.0574898719787598,284.9031066894531,284.95001220703125,302.5028686523437,293.6355285644531,298.9996337890625,297.3128662109375,284.90509033203125,1.0,0.5656267404556274,0.4339395761489868,0.4339395761489868,1.0,1.0,-3.1020894050598145,1.006574034690857,2.095515251159668,0.307984858751297,0.8532991409301758,0.8532991409301758,0.0,122.98468780517578,184.0,57440.41015625,0.0,2350.570068359375,1.0,279.1575012207031,283.0154724121094,296.6580810546875,300.3963317871094,293.1499938964844,293.1499938964844,279.45001220703125,38976.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959289789199829,1.0,0.0,0.0,3.556795835494995,3.556819438934326,8.441335239695036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.32177734375,0.0,1453.6263427734375,1895.4371337890625,0.0,3365.607421875,0.8872026801109314,1.0,0.0,3.0,1.0,0.0
18187800,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.937099277973175,0.4064165353775024,0.3667643070220947,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.6116629242897034,0.4742162525653839,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9663044810295104,0.4429067373275757,0.3104089796543121,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9260430335998536,0.3943992257118225,0.3745981752872467,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7776775360107422,0.2331145852804184,1.0574898719787598,284.9031066894531,284.95001220703125,302.5028686523437,293.6355285644531,298.9996337890625,297.3128662109375,284.90509033203125,1.0,0.5656267404556274,0.4339395761489868,0.4339395761489868,1.0,1.0,-3.1020894050598145,1.006574034690857,2.095515251159668,0.307984858751297,0.8532991409301758,0.8532991409301758,0.0,122.98468780517578,184.0,57440.41015625,0.0,2350.570068359375,1.0,279.1575012207031,283.0154724121094,296.6580810546875,300.3963317871094,293.1499938964844,293.1499938964844,279.45001220703125,38976.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959289789199829,1.0,0.0,0.0,3.556795835494995,3.556819438934326,8.441335239695036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.32177734375,0.0,1453.6263427734375,1895.4371337890625,0.0,3365.607421875,0.8872026801109314,1.0,0.0,3.0,1.0,0.0
18187860,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.930229425430298,0.4061525166034698,0.3663427531719208,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.6152278184890747,0.4827467799186706,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9606981873512268,0.4434330761432647,0.310648500919342,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9201993942260742,0.3951300680637359,0.375174731016159,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7727346420288086,0.2329292595386505,1.056443452835083,285.0091247558594,284.95001220703125,302.4904479980469,293.6192626953125,298.99041748046875,297.308837890625,285.0080871582031,1.0,0.568478524684906,0.433132141828537,0.433132141828537,1.0,1.0,-3.1115546226501465,1.0081499814987185,2.1034047603607178,0.3072247207164764,0.9505957365036012,0.9505957365036012,0.0,125.54104614257812,204.0,56895.63671875,0.0,2381.7939453125,1.0,279.4417724609375,283.13409423828125,296.5990295410156,300.2317199707031,293.1499938964844,293.1499938964844,279.1499938964844,33167.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880940675735474,1.0,0.0,0.0,3.6841208934783936,3.684144735336304,9.056513476934924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.6484375,0.0,1550.069580078125,1895.4371337890625,0.0,3292.379150390625,0.9109734296798706,1.0,0.0,3.0,1.0,0.0
18187920,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.930229425430298,0.4061525166034698,0.3663427531719208,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.6152278184890747,0.4827467799186706,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9606981873512268,0.4434330761432647,0.310648500919342,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9201993942260742,0.3951300680637359,0.375174731016159,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7727346420288086,0.2329292595386505,1.056443452835083,285.0091247558594,284.95001220703125,302.4904479980469,293.6192626953125,298.99041748046875,297.308837890625,285.0080871582031,1.0,0.568478524684906,0.433132141828537,0.433132141828537,1.0,1.0,-3.1115546226501465,1.0081499814987185,2.1034047603607178,0.3072247207164764,0.9505957365036012,0.9505957365036012,0.0,125.54104614257812,204.0,56895.63671875,0.0,2381.7939453125,1.0,279.4417724609375,283.13409423828125,296.5990295410156,300.2317199707031,293.1499938964844,293.1499938964844,279.1499938964844,33167.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880940675735474,1.0,0.0,0.0,3.6841208934783936,3.684144735336304,9.056513476934924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.6484375,0.0,1550.069580078125,1895.4371337890625,0.0,3292.379150390625,0.9109734296798706,1.0,0.0,3.0,1.0,0.0
18187980,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9209499955177308,0.4048174917697906,0.365531176328659,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.6173370480537415,0.494246631860733,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9527106285095216,0.4430806338787079,0.3106741905212402,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9123005867004396,0.3951796293258667,0.3755364120006561,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.766304075717926,0.2323489040136337,1.055018663406372,284.9040222167969,284.95001220703125,302.4771423339844,293.60302734375,298.9736328125,297.2939453125,284.90606689453125,1.0,0.5721429586410522,0.4323247075080871,0.4323247075080871,1.0,1.0,-3.123157262802124,1.010485291481018,2.1126718521118164,0.3068114519119262,0.8578689694404602,0.8578689694404602,0.0,129.01087951660156,224.0,57599.6171875,0.0,2422.096435546875,1.0,279.1574401855469,283.011474609375,296.62945556640625,300.3760986328125,293.1499938964844,293.1499938964844,279.45001220703125,38725.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972851634025574,1.0,0.0,0.0,3.570244789123535,3.570268392562866,8.505292612426274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.58251953125,0.0,1466.1832275390625,1895.4371337890625,0.0,3378.2646484375,0.8899436593055725,1.0,0.0,3.0,1.0,0.0
18188040,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9209499955177308,0.4048174917697906,0.365531176328659,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.6173370480537415,0.494246631860733,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9527106285095216,0.4430806338787079,0.3106741905212402,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9123005867004396,0.3951796293258667,0.3755364120006561,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.766304075717926,0.2323489040136337,1.055018663406372,284.9040222167969,284.95001220703125,302.4771423339844,293.60302734375,298.9736328125,297.2939453125,284.90606689453125,1.0,0.5721429586410522,0.4323247075080871,0.4323247075080871,1.0,1.0,-3.123157262802124,1.010485291481018,2.1126718521118164,0.3068114519119262,0.8578689694404602,0.8578689694404602,0.0,129.01087951660156,224.0,57599.6171875,0.0,2422.096435546875,1.0,279.1574401855469,283.011474609375,296.62945556640625,300.3760986328125,293.1499938964844,293.1499938964844,279.45001220703125,38725.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972851634025574,1.0,0.0,0.0,3.570244789123535,3.570268392562866,8.505292612426274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.58251953125,0.0,1466.1832275390625,1895.4371337890625,0.0,3378.2646484375,0.8899436593055725,1.0,0.0,3.0,1.0,0.0
18188100,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9158741235733032,0.4046064615249634,0.3651448488235473,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.6183426380157471,0.5008652806282043,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9480735659599304,0.4432776868343353,0.3106862902641296,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9079732298851012,0.395473450422287,0.3757036030292511,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7627229690551758,0.2322009950876236,1.0541861057281494,285.0238647460937,284.95001220703125,302.4701843261719,293.59490966796875,298.9664611816406,297.2882995605469,285.02642822265625,1.0,0.5742635726928711,0.4319210052490234,0.4319210052490234,1.0,1.0,-3.1298608779907227,1.011985182762146,2.117875814437866,0.3066856861114502,0.9421653747558594,0.9421653747558594,0.0,131.0398712158203,224.0,56891.9296875,0.0,2445.642578125,1.0,279.4003295898437,283.1441955566406,296.5670471191406,300.16192626953125,293.1499938964844,293.1499938964844,279.45001220703125,33887.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915661573410034,1.0,0.0,0.0,3.6253604888916016,3.6253838539123535,8.769920896156691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.3125,0.0,1490.230224609375,1895.4371337890625,0.0,3324.851318359375,0.900081992149353,1.0,0.0,3.0,1.0,0.0
18188160,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9116176962852478,0.4045541882514953,0.3651457726955414,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9990000128746032,0.6193379759788513,0.5070779323577881,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9440220594406128,0.443642646074295,0.3109663426876068,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9043596386909484,0.3958966732025146,0.3761440217494964,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7596204876899719,0.2321478277444839,1.0541561841964722,285.013427734375,284.95001220703125,302.4630126953125,293.5867614746094,298.9597473144531,297.28375244140625,285.0119323730469,1.0,0.5765808820724487,0.431436151266098,0.431436151266098,1.0,1.0,-3.1381595134735107,1.0138814449310305,2.1242780685424805,0.306612491607666,0.9590371251106262,0.9590371251106262,0.0,133.0489044189453,244.0,57120.609375,0.0,2472.228515625,1.0,279.4425354003906,283.1318054199219,296.5686950683594,300.2140808105469,293.1499938964844,293.1499938964844,279.1499938964844,32954.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899809718132019,1.0,0.0,0.0,3.702511548995972,3.702535629272461,9.147157129518746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.623046875,0.0,1569.263916015625,1895.4371337890625,0.0,3310.029541015625,0.9148035645484924,1.0,0.0,3.0,1.0,0.0
18188220,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9011713862419128,0.4032075405120849,0.3643861413002014,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.6196708083152771,0.5226032733917236,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9332692623138428,0.4433174431324005,0.3110571801662445,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8953418135643005,0.3959139585494995,0.3765374720096588,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7518952488899231,0.2315253317356109,1.052828311920166,284.9036865234375,284.95001220703125,302.4481201171875,293.5704345703125,298.9378967285156,297.2625427246094,284.90576171875,1.0,0.5817580223083496,0.4304665029048919,0.4304665029048919,1.0,1.0,-3.154898166656494,1.0176719427108765,2.137226104736328,0.3064925074577331,0.8645339608192444,0.8645339608192444,0.0,138.00457763671875,264.0,57928.12109375,0.0,2531.114990234375,1.0,279.1572570800781,283.00360107421875,296.5996398925781,300.3654479980469,293.1499938964844,293.1499938964844,279.45001220703125,38538.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997476100921631,1.0,0.0,0.0,3.597652196884156,3.5976762771606445,8.636378083792806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.3173828125,0.0,1494.4261474609375,1895.4371337890625,0.0,3401.2314453125,0.8958224058151245,1.0,0.0,3.0,1.0,0.0
18188280,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9011713862419128,0.4032075405120849,0.3643861413002014,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.6196708083152771,0.5226032733917236,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9332692623138428,0.4433174431324005,0.3110571801662445,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8953418135643005,0.3959139585494995,0.3765374720096588,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7518952488899231,0.2315253317356109,1.052828311920166,284.9036865234375,284.95001220703125,302.4481201171875,293.5704345703125,298.9378967285156,297.2625427246094,284.90576171875,1.0,0.5817580223083496,0.4304665029048919,0.4304665029048919,1.0,1.0,-3.154898166656494,1.0176719427108765,2.137226104736328,0.3064925074577331,0.8645339608192444,0.8645339608192444,0.0,138.00457763671875,264.0,57928.12109375,0.0,2531.114990234375,1.0,279.1572570800781,283.00360107421875,296.5996398925781,300.3654479980469,293.1499938964844,293.1499938964844,279.45001220703125,38538.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997476100921631,1.0,0.0,0.0,3.597652196884156,3.5976762771606445,8.636378083792806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.3173828125,0.0,1494.4261474609375,1895.4371337890625,0.0,3401.2314453125,0.8958224058151245,1.0,0.0,3.0,1.0,0.0
18188340,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.891226053237915,0.4029352068901062,0.3640385270118713,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9990000128746032,0.6198210716247559,0.5392463207244873,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.922356128692627,0.4439168274402618,0.3114092350006103,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8862714171409607,0.396599680185318,0.3771640062332153,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7442306876182556,0.2312710583209991,1.051972270011902,285.01666259765625,284.95001220703125,302.4324951171875,293.553955078125,298.91973876953125,297.24676513671875,285.0157775878906,1.0,0.5876342058181763,0.4294968247413635,0.4294968247413635,1.0,1.0,-3.174631357192993,1.022542953491211,2.152088165283203,0.3066950738430023,0.9693179726600648,0.9693179726600648,0.0,143.5346221923828,282.0,57478.45703125,0.0,2599.60546875,1.0,279.44207763671875,283.1273803710937,296.5386962890625,300.205322265625,293.1499938964844,293.1499938964844,279.1499938964844,32961.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929099440574646,1.0,0.0,0.0,3.7290210723876953,3.729045391082764,9.278610946239496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.423828125,0.0,1599.6461181640625,1895.4371337890625,0.0,3337.41015625,0.920978307723999,1.0,0.0,3.0,1.0,0.0
18188400,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.891226053237915,0.4029352068901062,0.3640385270118713,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9990000128746032,0.6198210716247559,0.5392463207244873,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.922356128692627,0.4439168274402618,0.3114092350006103,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8862714171409607,0.396599680185318,0.3771640062332153,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7442306876182556,0.2312710583209991,1.051972270011902,285.01666259765625,284.95001220703125,302.4324951171875,293.553955078125,298.91973876953125,297.24676513671875,285.0157775878906,1.0,0.5876342058181763,0.4294968247413635,0.4294968247413635,1.0,1.0,-3.174631357192993,1.022542953491211,2.152088165283203,0.3066950738430023,0.9693179726600648,0.9693179726600648,0.0,143.5346221923828,282.0,57478.45703125,0.0,2599.60546875,1.0,279.44207763671875,283.1273803710937,296.5386962890625,300.205322265625,293.1499938964844,293.1499938964844,279.1499938964844,32961.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929099440574646,1.0,0.0,0.0,3.7290210723876953,3.729045391082764,9.278610946239496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.423828125,0.0,1599.6461181640625,1895.4371337890625,0.0,3337.41015625,0.920978307723999,1.0,0.0,3.0,1.0,0.0
18188460,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8802425861358643,0.4015711545944214,0.3633155822753906,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9990000128746032,0.6181413531303406,0.5580517053604126,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9105422496795654,0.4436236619949341,0.3115622401237488,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.876306414604187,0.3965757489204407,0.3775728940963745,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7360150814056396,0.2305898219347,1.0506268739700315,284.9021911621094,284.95001220703125,302.41619873046875,293.537353515625,298.8934326171875,297.2203063964844,284.9044494628906,1.0,0.594083845615387,0.4283610582351684,0.4283610582351684,1.0,1.0,-3.19543194770813,1.0273516178131104,2.1680803298950195,0.3066826164722442,0.8728336691856384,0.8728336691856384,0.0,149.9113311767578,300.0,58384.69140625,0.0,2675.64990234375,1.0,279.15679931640625,282.9927673339844,296.5689697265625,300.3623962402344,293.1499938964844,293.1499938964844,279.45001220703125,38445.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030703902244568,1.0,0.0,0.0,3.635565280914306,3.635589599609375,8.819362733447633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.455078125,0.0,1535.39208984375,1895.4371337890625,0.0,3432.18798828125,0.9040105938911438,1.0,0.0,3.0,1.0,0.0
18188520,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8802425861358643,0.4015711545944214,0.3633155822753906,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9990000128746032,0.6181413531303406,0.5580517053604126,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9105422496795654,0.4436236619949341,0.3115622401237488,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.876306414604187,0.3965757489204407,0.3775728940963745,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7360150814056396,0.2305898219347,1.0506268739700315,284.9021911621094,284.95001220703125,302.41619873046875,293.537353515625,298.8934326171875,297.2203063964844,284.9044494628906,1.0,0.594083845615387,0.4283610582351684,0.4283610582351684,1.0,1.0,-3.19543194770813,1.0273516178131104,2.1680803298950195,0.3066826164722442,0.8728336691856384,0.8728336691856384,0.0,149.9113311767578,300.0,58384.69140625,0.0,2675.64990234375,1.0,279.15679931640625,282.9927673339844,296.5689697265625,300.3623962402344,293.1499938964844,293.1499938964844,279.45001220703125,38445.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030703902244568,1.0,0.0,0.0,3.635565280914306,3.635589599609375,8.819362733447633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.455078125,0.0,1535.39208984375,1895.4371337890625,0.0,3432.18798828125,0.9040105938911438,1.0,0.0,3.0,1.0,0.0
18188580,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8698391318321228,0.4012927711009979,0.3629859983921051,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9990000128746032,0.6162965297698975,0.5774978399276733,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8999691009521484,0.4442709684371948,0.3119668364524841,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8667499423027039,0.3972290158271789,0.3782005310058594,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7280831336975098,0.230283111333847,1.0497117042541504,285.02117919921875,284.95001220703125,302.3993225097656,293.5205078125,298.8714904785156,297.2002868652344,285.01983642578125,1.0,0.6010697484016418,0.4272252917289734,0.4272252917289734,1.0,1.0,-3.218552589416504,1.0329581499099731,2.1855945587158203,0.3068550527095794,0.982819139957428,0.982819139957428,0.0,156.7734375,318.0,57943.41015625,0.0,2760.03466796875,1.0,279.4432067871094,283.1216735839844,296.5060729980469,300.20123291015625,293.1499938964844,293.1499938964844,279.1499938964844,32892.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964755535125732,1.0,0.0,0.0,3.7667949199676514,3.766819477081299,9.467541985941352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.76171875,0.0,1643.034912109375,1895.4371337890625,0.0,3370.70947265625,0.9292152523994446,1.0,0.0,3.0,1.0,0.0
18188640,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8698391318321228,0.4012927711009979,0.3629859983921051,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9990000128746032,0.6162965297698975,0.5774978399276733,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8999691009521484,0.4442709684371948,0.3119668364524841,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8667499423027039,0.3972290158271789,0.3782005310058594,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7280831336975098,0.230283111333847,1.0497117042541504,285.02117919921875,284.95001220703125,302.3993225097656,293.5205078125,298.8714904785156,297.2002868652344,285.01983642578125,1.0,0.6010697484016418,0.4272252917289734,0.4272252917289734,1.0,1.0,-3.218552589416504,1.0329581499099731,2.1855945587158203,0.3068550527095794,0.982819139957428,0.982819139957428,0.0,156.7734375,318.0,57943.41015625,0.0,2760.03466796875,1.0,279.4432067871094,283.1216735839844,296.5060729980469,300.20123291015625,293.1499938964844,293.1499938964844,279.1499938964844,32892.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964755535125732,1.0,0.0,0.0,3.7667949199676514,3.766819477081299,9.467541985941352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.76171875,0.0,1643.034912109375,1895.4371337890625,0.0,3370.70947265625,0.9292152523994446,1.0,0.0,3.0,1.0,0.0
18188700,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8629229068756104,0.4006961286067962,0.3629070520401001,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9967364072799684,0.6147645115852356,0.5833009481430054,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8929528594017029,0.4442338049411773,0.3122584521770477,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8602692484855652,0.3972704410552978,0.3786141574382782,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7227544784545898,0.2299702167510986,1.0497130155563354,284.8830261230469,284.95001220703125,302.3906555175781,293.5119934082031,298.8577575683594,297.1868591308594,284.87841796875,1.0,0.6047292351722717,0.4266573786735534,0.4266573786735534,1.0,1.0,-3.22629451751709,1.034309148788452,2.1919853687286377,0.3068057894706726,0.8925942182540894,0.8925942182540894,0.0,161.45022583007812,318.0,59030.5234375,0.0,2801.63818359375,1.0,279.1949768066406,282.9623718261719,296.5546569824219,300.4247131347656,293.1499938964844,293.1499938964844,279.1499938964844,36526.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038181900978088,1.0,0.0,0.0,3.754493236541748,3.754518508911133,9.405804917150816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.5703125,0.0,1656.6142578125,1895.4371337890625,0.0,3439.149169921875,0.9271257519721984,1.0,0.0,3.0,1.0,0.0
18188760,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8521922826766968,0.3998124897480011,0.3624444603919983,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9867150187492372,0.6135722994804382,0.5822084546089172,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8817809820175171,0.4439254105091095,0.3123005330562591,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8500999212265015,0.3970789909362793,0.3787773549556732,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7141653895378113,0.2294837683439254,1.04912269115448,284.8905334472656,284.95001220703125,302.3818359375,293.50341796875,298.8436889648437,297.1742553710937,284.8925170898437,1.0,0.6083998680114746,0.4260371327400207,0.4260371327400207,1.0,1.0,-3.2239861488342285,1.031873345375061,2.192112684249878,0.3047618567943573,0.8745750784873962,0.8745750784873962,0.0,168.5116424560547,336.0,58689.69140625,0.0,2835.72607421875,1.0,279.1566772460937,282.9754638671875,296.535400390625,300.35467529296875,293.1499938964844,293.1499938964844,279.45001220703125,38755.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067856073379515,1.0,0.0,0.0,3.6705939769744873,3.670618772506714,8.990130027086707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.69140625,0.0,1576.9326171875,1895.4371337890625,0.0,3466.7490234375,0.9118431806564332,1.0,0.0,3.0,1.0,0.0
18188820,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8355076909065247,0.3993208110332489,0.3621960580348968,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.968497097492218,0.6138284802436829,0.5822749733924866,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8641664981842041,0.4444354176521301,0.3128219246864319,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8342022895812988,0.3975321054458618,0.3795046210289001,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6990013122558594,0.2290284186601638,1.0488686561584473,285.0052795410156,284.95001220703125,302.3638916015625,293.48602294921875,298.82958984375,297.16943359375,285.0037841796875,1.0,0.615917444229126,0.4247966110706329,0.4247966110706329,1.0,1.0,-3.224951982498169,1.029030442237854,2.1959214210510254,0.3013504445552826,0.9727987051010132,0.9727987051010132,0.0,181.7220153808593,339.0,57874.16796875,0.0,2910.458984375,1.0,279.443359375,283.107177734375,296.4661865234375,300.1638488769531,293.1499938964844,293.1499938964844,279.1499938964844,33499.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990943431854248,1.0,0.0,0.0,3.777197360992432,3.777222156524658,9.51990557496174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.8271484375,0.0,1659.9805908203125,1895.4371337890625,0.0,3395.140380859375,0.931937336921692,1.0,0.0,3.0,1.0,0.0
