time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188880,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8355076909065247,0.3993208110332489,0.3621960580348968,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.968497097492218,0.6138284802436829,0.5822749733924866,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8641664981842041,0.4444354176521301,0.3128219246864319,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8342022895812988,0.3975321054458618,0.3795046210289001,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6990013122558594,0.2290284186601638,1.0488686561584473,285.0052795410156,284.95001220703125,302.3638916015625,293.48602294921875,298.82958984375,297.16943359375,285.0037841796875,1.0,0.615917444229126,0.4247966110706329,0.4247966110706329,1.0,1.0,-3.224951982498169,1.029030442237854,2.1959214210510254,0.3013504445552826,0.9727987051010132,0.9727987051010132,0.0,181.7220153808593,339.0,57874.16796875,0.0,2910.458984375,1.0,279.443359375,283.107177734375,296.4661865234375,300.1638488769531,293.1499938964844,293.1499938964844,279.1499938964844,33499.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990943431854248,1.0,0.0,0.0,3.777197360992432,3.777222156524658,9.51990557496174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.8271484375,0.0,1659.9805908203125,1895.4371337890625,0.0,3395.140380859375,0.931937336921692,1.0,0.0,3.0,1.0,0.0
18188940,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8213719725608826,0.3977908194065094,0.3615971207618713,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9510520100593568,0.6137335896492004,0.5828890800476074,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8495606780052185,0.4440927803516388,0.3131537735462188,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8208524584770203,0.3973020613193512,0.3800094425678253,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6857444643974304,0.2282073497772216,1.0482162237167358,284.8905639648437,284.95001220703125,302.345458984375,293.4682922363281,298.812255859375,297.16021728515625,284.8926086425781,1.0,0.6229708194732666,0.4235560894012451,0.4235560894012451,1.0,1.0,-3.2251996994018555,1.0258976221084597,2.199302196502685,0.2980470657348633,0.8677542209625244,0.8677542209625244,0.0,194.50341796875,327.0,58432.12890625,0.0,2981.33935546875,1.0,279.15679931640625,282.97821044921875,296.4919738769531,300.2940979003906,293.1499938964844,293.1499938964844,279.45001220703125,39201.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076997637748718,1.0,0.0,0.0,3.652076005935669,3.652100563049317,8.899649515115016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.3720703125,0.0,1559.449951171875,1895.4371337890625,0.0,3475.244140625,0.9083119034767152,1.0,0.0,3.0,1.0,0.0
18189000,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8213719725608826,0.3977908194065094,0.3615971207618713,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9510520100593568,0.6137335896492004,0.5828890800476074,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8495606780052185,0.4440927803516388,0.3131537735462188,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8208524584770203,0.3973020613193512,0.3800094425678253,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6857444643974304,0.2282073497772216,1.0482162237167358,284.8905639648437,284.95001220703125,302.345458984375,293.4682922363281,298.812255859375,297.16021728515625,284.8926086425781,1.0,0.6229708194732666,0.4235560894012451,0.4235560894012451,1.0,1.0,-3.2251996994018555,1.0258976221084597,2.199302196502685,0.2980470657348633,0.8677542209625244,0.8677542209625244,0.0,194.50341796875,327.0,58432.12890625,0.0,2981.33935546875,1.0,279.15679931640625,282.97821044921875,296.4919738769531,300.2940979003906,293.1499938964844,293.1499938964844,279.45001220703125,39201.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076997637748718,1.0,0.0,0.0,3.652076005935669,3.652100563049317,8.899649515115016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.3720703125,0.0,1559.449951171875,1895.4371337890625,0.0,3475.244140625,0.9083119034767152,1.0,0.0,3.0,1.0,0.0
18189060,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8108492493629456,0.3973705470561981,0.3613135814666748,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9376466870307922,0.6149272918701172,0.5840722322463989,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8393468260765076,0.4447264671325683,0.3136807084083557,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8109675049781799,0.3977802693843841,0.3806502521038055,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6760245561599731,0.2278153300285339,1.0477255582809448,285.005859375,284.95001220703125,302.3266296386719,293.4501647949219,298.8043518066406,297.1620178222656,285.0044250488281,1.0,0.628903865814209,0.422782838344574,0.422782838344574,1.0,1.0,-3.2270867824554443,1.0245482921600342,2.20253849029541,0.29595547914505,0.9665018916130066,0.9665018916130066,0.0,205.0346527099609,315.0,57649.66015625,0.0,3043.3515625,1.0,279.4432067871094,283.10943603515625,296.4266662597656,300.1084289550781,293.1499938964844,293.1499938964844,279.1499938964844,33537.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992695212364197,1.0,0.0,0.0,3.759997844696045,3.760022640228272,9.433405239178684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.9072265625,0.0,1640.042724609375,1895.4371337890625,0.0,3396.7744140625,0.92808598279953,1.0,0.0,3.0,1.0,0.0
18189120,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8108492493629456,0.3973705470561981,0.3613135814666748,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9376466870307922,0.6149272918701172,0.5840722322463989,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8393468260765076,0.4447264671325683,0.3136807084083557,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8109675049781799,0.3977802693843841,0.3806502521038055,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6760245561599731,0.2278153300285339,1.0477255582809448,285.005859375,284.95001220703125,302.3266296386719,293.4501647949219,298.8043518066406,297.1620178222656,285.0044250488281,1.0,0.628903865814209,0.422782838344574,0.422782838344574,1.0,1.0,-3.2270867824554443,1.0245482921600342,2.20253849029541,0.29595547914505,0.9665018916130066,0.9665018916130066,0.0,205.0346527099609,315.0,57649.66015625,0.0,3043.3515625,1.0,279.4432067871094,283.10943603515625,296.4266662597656,300.1084289550781,293.1499938964844,293.1499938964844,279.1499938964844,33537.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992695212364197,1.0,0.0,0.0,3.759997844696045,3.760022640228272,9.433405239178684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.9072265625,0.0,1640.042724609375,1895.4371337890625,0.0,3396.7744140625,0.92808598279953,1.0,0.0,3.0,1.0,0.0
18189180,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8015022277832031,0.395910233259201,0.3606387972831726,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9264129996299744,0.6151174902915955,0.5849124789237976,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8311256170272827,0.4445061087608337,0.3139909505844116,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8024174571037292,0.3975785076618194,0.3810374140739441,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6681101322174072,0.2270586937665939,1.0466835498809814,284.8939208984375,284.95001220703125,302.30743408203125,293.4315795898437,298.7904968261719,297.1554260253906,284.8958435058594,1.0,0.6338214874267578,0.4220095574855804,0.4220095574855804,1.0,1.0,-3.226880073547364,1.0224560499191284,2.2044241428375244,0.293804258108139,0.8648162484169006,0.8648162484169006,0.0,214.2241668701172,303.0,58209.609375,0.0,3093.52001953125,1.0,279.1569519042969,282.9827880859375,296.45458984375,300.2417297363281,293.1499938964844,293.1499938964844,279.45001220703125,39167.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077789783477784,1.0,0.0,0.0,3.634122133255005,3.634146451950073,8.812361897980736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.2177734375,0.0,1539.1728515625,1895.4371337890625,0.0,3475.98046875,0.9043285250663756,1.0,0.0,3.0,1.0,0.0
18189240,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8015022277832031,0.395910233259201,0.3606387972831726,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9264129996299744,0.6151174902915955,0.5849124789237976,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8311256170272827,0.4445061087608337,0.3139909505844116,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8024174571037292,0.3975785076618194,0.3810374140739441,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6681101322174072,0.2270586937665939,1.0466835498809814,284.8939208984375,284.95001220703125,302.30743408203125,293.4315795898437,298.7904968261719,297.1554260253906,284.8958435058594,1.0,0.6338214874267578,0.4220095574855804,0.4220095574855804,1.0,1.0,-3.226880073547364,1.0224560499191284,2.2044241428375244,0.293804258108139,0.8648162484169006,0.8648162484169006,0.0,214.2241668701172,303.0,58209.609375,0.0,3093.52001953125,1.0,279.1569519042969,282.9827880859375,296.45458984375,300.2417297363281,293.1499938964844,293.1499938964844,279.45001220703125,39167.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077789783477784,1.0,0.0,0.0,3.634122133255005,3.634146451950073,8.812361897980736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.2177734375,0.0,1539.1728515625,1895.4371337890625,0.0,3475.98046875,0.9043285250663756,1.0,0.0,3.0,1.0,0.0
18189300,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7974657416343689,0.3956362605094909,0.3602768778800964,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9217188358306884,0.6156628727912903,0.5852996706962585,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8276937007904053,0.444783478975296,0.3141168653964996,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7987529039382935,0.3977555632591247,0.3811765015125274,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6647552847862244,0.2268344312906265,1.0459078550338743,285.0151672363281,284.95001220703125,302.2977294921875,293.422119140625,298.7861633300781,297.1559753417969,285.0172424316406,1.0,0.6359099745750427,0.4216229319572449,0.4216229319572449,1.0,1.0,-3.226290225982666,1.0212401151657104,2.205050230026245,0.2925420105457306,0.947321355342865,0.947321355342865,0.0,218.2598876953125,303.0,57337.17578125,0.0,3114.4833984375,1.0,279.4012145996094,283.1194763183594,296.3899841308594,300.01641845703125,293.1499938964844,293.1499938964844,279.45001220703125,34402.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901571810245514,1.0,0.0,0.0,3.67867660522461,3.67870044708252,9.029765806189972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.318359375,0.0,1553.2596435546875,1895.4371337890625,0.0,3418.23193359375,0.9122644066810608,1.0,0.0,3.0,1.0,0.0
18189360,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7947299480438232,0.3955374956130981,0.3602795004844665,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9186232686042786,0.6163902282714844,0.5860731601715088,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8254344463348389,0.4452503621578216,0.3145006000995636,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7962932586669922,0.3980785310268402,0.3815699219703674,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6624389290809631,0.2267219424247741,1.045831322669983,285.0061340332031,284.95001220703125,302.2879638671875,293.4125366210937,298.7832336425781,297.15850830078125,285.0046691894531,1.0,0.6377870440483093,0.4212105274200439,0.4212105274200439,1.0,1.0,-3.2280635833740234,1.02081561088562,2.207247972488404,0.2915862798690796,0.9623507261276244,0.9623507261276244,0.0,221.3716735839844,291.0,57439.36328125,0.0,3135.46240234375,1.0,279.4430847167969,283.1112365722656,296.3890991210937,300.0572814941406,293.1499938964844,293.1499938964844,279.1499938964844,33486.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994147181510925,1.0,0.0,0.0,3.744406700134277,3.744431257247925,9.355334782412684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.7333984375,0.0,1621.4632568359375,1895.4371337890625,0.0,3398.128173828125,0.9245973825454712,1.0,0.0,3.0,1.0,0.0
18189420,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7888596653938293,0.3941383361816406,0.3595375716686249,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9122583270072936,0.6166095733642578,0.5868238210678101,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8206645250320435,0.4451476335525512,0.3147992789745331,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7911747097969055,0.3979049026966095,0.3818581402301788,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6577199101448059,0.2260197550058365,1.0444471836090088,284.8951416015625,284.95001220703125,302.26824951171875,293.3929748535156,298.76959228515625,297.1528625488281,284.89697265625,1.0,0.6408898830413818,0.4203856885433197,0.4203856885433197,1.0,1.0,-3.227124214172364,1.01831316947937,2.208811044692993,0.2891979515552521,0.8617272973060608,0.8617272973060608,0.0,227.4423065185547,279.0,57982.59765625,0.0,3166.86767578125,1.0,279.15704345703125,282.9856872558594,296.4161376953125,300.1890563964844,293.1499938964844,293.1499938964844,279.45001220703125,39165.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079697132110596,1.0,0.0,0.0,3.617447853088379,3.6174721717834473,8.73168062298646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.1298828125,0.0,1520.72802734375,1895.4371337890625,0.0,3477.751953125,0.9006403088569641,1.0,0.0,3.0,1.0,0.0
18189480,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7888596653938293,0.3941383361816406,0.3595375716686249,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9122583270072936,0.6166095733642578,0.5868238210678101,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8206645250320435,0.4451476335525512,0.3147992789745331,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7911747097969055,0.3979049026966095,0.3818581402301788,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6577199101448059,0.2260197550058365,1.0444471836090088,284.8951416015625,284.95001220703125,302.26824951171875,293.3929748535156,298.76959228515625,297.1528625488281,284.89697265625,1.0,0.6408898830413818,0.4203856885433197,0.4203856885433197,1.0,1.0,-3.227124214172364,1.01831316947937,2.208811044692993,0.2891979515552521,0.8617272973060608,0.8617272973060608,0.0,227.4423065185547,279.0,57982.59765625,0.0,3166.86767578125,1.0,279.15704345703125,282.9856872558594,296.4161376953125,300.1890563964844,293.1499938964844,293.1499938964844,279.45001220703125,39165.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079697132110596,1.0,0.0,0.0,3.617447853088379,3.6174721717834473,8.73168062298646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.1298828125,0.0,1520.72802734375,1895.4371337890625,0.0,3477.751953125,0.9006403088569641,1.0,0.0,3.0,1.0,0.0
18189540,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7850396037101746,0.3938221931457519,0.3591309487819671,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.908477783203125,0.6178975105285645,0.5878959894180298,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8177289366722107,0.4460124373435974,0.3153137862682342,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.787965714931488,0.3984366953372955,0.3823117315769195,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6545801758766174,0.2257342636585235,1.0433038473129272,285.00439453125,284.95001220703125,302.2483215332031,293.3728332519531,298.7625427246094,297.1566772460937,285.0033874511719,1.0,0.6431850790977478,0.4195608794689178,0.4195608794689178,1.0,1.0,-3.227705240249634,1.016371250152588,2.211333990097046,0.2868311107158661,0.9571942687034608,0.9571942687034608,0.0,231.6649780273437,267.0,57214.87109375,0.0,3191.412841796875,1.0,279.442138671875,283.1119079589844,296.3502502441406,300.0043029785156,293.1499938964844,293.1499938964844,279.1499938964844,33546.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996596336364746,1.0,0.0,0.0,3.72746205329895,3.7274866104125977,9.27085466173594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.8359375,0.0,1602.3228759765625,1895.4371337890625,0.0,3400.41162109375,0.9210115075111388,1.0,0.0,3.0,1.0,0.0
18189600,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7850396037101746,0.3938221931457519,0.3591309487819671,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.908477783203125,0.6178975105285645,0.5878959894180298,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8177289366722107,0.4460124373435974,0.3153137862682342,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.787965714931488,0.3984366953372955,0.3823117315769195,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6545801758766174,0.2257342636585235,1.0433038473129272,285.00439453125,284.95001220703125,302.2483215332031,293.3728332519531,298.7625427246094,297.1566772460937,285.0033874511719,1.0,0.6431850790977478,0.4195608794689178,0.4195608794689178,1.0,1.0,-3.227705240249634,1.016371250152588,2.211333990097046,0.2868311107158661,0.9571942687034608,0.9571942687034608,0.0,231.6649780273437,267.0,57214.87109375,0.0,3191.412841796875,1.0,279.442138671875,283.1119079589844,296.3502502441406,300.0043029785156,293.1499938964844,293.1499938964844,279.1499938964844,33546.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996596336364746,1.0,0.0,0.0,3.72746205329895,3.7274866104125977,9.27085466173594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.8359375,0.0,1602.3228759765625,1895.4371337890625,0.0,3400.41162109375,0.9210115075111388,1.0,0.0,3.0,1.0,0.0
18189660,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7816775441169739,0.3924981653690338,0.3583403825759887,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9054576754570008,0.6181398630142212,0.5885491371154785,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8152959942817688,0.4460408389568329,0.3156162798404693,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7853255271911621,0.3983052670955658,0.3825237452983856,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6519614458084106,0.2250871956348419,1.041636943817139,284.89617919921875,284.95001220703125,302.2282409667969,293.3520812988281,298.7494201660156,297.1517639160156,284.89794921875,1.0,0.6447480320930481,0.4187687039375305,0.4187687039375305,1.0,1.0,-3.2261626720428467,1.013725519180298,2.212437152862549,0.2844493985176086,0.8583272099494934,0.8583272099494934,0.0,235.020736694336,255.0,57738.66796875,0.0,3206.52880859375,1.0,279.1571655273437,282.9887084960937,296.375244140625,300.13287353515625,293.1499938964844,293.1499938964844,279.45001220703125,39182.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081785678863524,1.0,0.0,0.0,3.599602699279785,3.5996267795562744,8.64574474235269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.0341796875,0.0,1501.3016357421875,1895.4371337890625,0.0,3479.692626953125,0.8967200517654419,1.0,0.0,3.0,1.0,0.0
18189720,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7816775441169739,0.3924981653690338,0.3583403825759887,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9054576754570008,0.6181398630142212,0.5885491371154785,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8152959942817688,0.4460408389568329,0.3156162798404693,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7853255271911621,0.3983052670955658,0.3825237452983856,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6519614458084106,0.2250871956348419,1.041636943817139,284.89617919921875,284.95001220703125,302.2282409667969,293.3520812988281,298.7494201660156,297.1517639160156,284.89794921875,1.0,0.6447480320930481,0.4187687039375305,0.4187687039375305,1.0,1.0,-3.2261626720428467,1.013725519180298,2.212437152862549,0.2844493985176086,0.8583272099494934,0.8583272099494934,0.0,235.020736694336,255.0,57738.66796875,0.0,3206.52880859375,1.0,279.1571655273437,282.9887084960937,296.375244140625,300.13287353515625,293.1499938964844,293.1499938964844,279.45001220703125,39182.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081785678863524,1.0,0.0,0.0,3.599602699279785,3.5996267795562744,8.64574474235269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.0341796875,0.0,1501.3016357421875,1895.4371337890625,0.0,3479.692626953125,0.8967200517654419,1.0,0.0,3.0,1.0,0.0
18189780,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7800196409225464,0.3922540545463562,0.3579079508781433,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9043976068496704,0.619454026222229,0.5895490050315857,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8144317269325256,0.4470407664775848,0.3161526322364807,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7842586636543274,0.3988841772079468,0.3829235136508941,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6505889296531677,0.2248561978340149,1.0402743816375732,285.00323486328125,284.95001220703125,302.2080993652344,293.3306579589844,298.742919921875,297.15625,285.0022277832031,1.0,0.6456278562545776,0.4179765284061432,0.4179765284061432,1.0,1.0,-3.22632384300232,1.0117079019546509,2.214615821838379,0.2821256816387176,0.9521336555480956,0.9521336555480956,0.0,236.69845581054688,243.0,56977.65234375,0.0,3216.14013671875,1.0,279.4420166015625,283.1128845214844,296.3080444335937,299.9472351074219,293.1499938964844,293.1499938964844,279.1499938964844,33538.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998622894287109,1.0,0.0,0.0,3.710871934890747,3.710896015167236,9.18851242204255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.4833984375,0.0,1583.223876953125,1895.4371337890625,0.0,3402.30078125,0.9172640442848206,1.0,0.0,3.0,1.0,0.0
18189840,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7800196409225464,0.3922540545463562,0.3579079508781433,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9043976068496704,0.619454026222229,0.5895490050315857,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8144317269325256,0.4470407664775848,0.3161526322364807,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7842586636543274,0.3988841772079468,0.3829235136508941,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6505889296531677,0.2248561978340149,1.0402743816375732,285.00323486328125,284.95001220703125,302.2080993652344,293.3306579589844,298.742919921875,297.15625,285.0022277832031,1.0,0.6456278562545776,0.4179765284061432,0.4179765284061432,1.0,1.0,-3.22632384300232,1.0117079019546509,2.214615821838379,0.2821256816387176,0.9521336555480956,0.9521336555480956,0.0,236.69845581054688,243.0,56977.65234375,0.0,3216.14013671875,1.0,279.4420166015625,283.1128845214844,296.3080444335937,299.9472351074219,293.1499938964844,293.1499938964844,279.1499938964844,33538.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998622894287109,1.0,0.0,0.0,3.710871934890747,3.710896015167236,9.18851242204255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.4833984375,0.0,1583.223876953125,1895.4371337890625,0.0,3402.30078125,0.9172640442848206,1.0,0.0,3.0,1.0,0.0
18189900,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7795901894569397,0.3917134702205658,0.3576966524124145,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9043444991111756,0.6196810007095337,0.5900551676750183,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8144099712371826,0.4472059309482574,0.3164507150650024,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7841407656669617,0.3989142477512359,0.3831480145454407,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6502552628517151,0.2246105670928955,1.0397348403930664,284.8713073730469,284.95001220703125,302.197998046875,293.3197021484375,298.7372741699219,297.155029296875,284.868408203125,1.0,0.6458420157432556,0.4175804555416107,0.4175804555416107,1.0,1.0,-3.226663827896118,1.0107829570770264,2.215880870819092,0.2811152935028076,0.8606981635093689,0.8606981635093689,0.0,237.0589599609375,243.0,57836.85546875,0.0,3218.87109375,1.0,279.1963195800781,282.9639892578125,296.3536376953125,300.1531677246094,293.1499938964844,293.1499938964844,279.1499938964844,37816.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062913060188292,1.0,0.0,0.0,3.674956560134888,3.674981117248535,9.011512815959576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.78125,0.0,1574.7939453125,1895.4371337890625,0.0,3462.154052734375,0.9098833799362184,1.0,0.0,3.0,1.0,0.0
18189960,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7785789370536804,0.3910190761089325,0.3571018874645233,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9037112593650818,0.6197339296340942,0.5901389122009277,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8138764500617981,0.4472150802612304,0.3164837956428528,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7835255861282349,0.3988097608089447,0.3830916881561279,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6495196223258972,0.2242684960365295,1.0384187698364258,284.89715576171875,284.95001220703125,302.1879272460937,293.3085327148437,298.7303161621094,297.1520080566406,284.89898681640625,1.0,0.6458893418312073,0.4172078371047973,0.4172078371047973,1.0,1.0,-3.2244410514831543,1.008993148803711,2.215447902679444,0.2797770500183105,0.8547214269638062,0.8547214269638062,0.0,237.6908264160156,231.0,57480.1015625,0.0,3217.486572265625,1.0,279.1575012207031,282.99200439453125,296.3317565917969,300.07342529296875,293.1499938964844,293.1499938964844,279.45001220703125,39208.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083824157714844,1.0,0.0,0.0,3.580683708190918,3.5807077884674072,8.555102795071434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.17919921875,0.0,1480.9586181640625,1895.4371337890625,0.0,3481.58544921875,0.8925566673278809,1.0,0.0,3.0,1.0,0.0
18190020,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7786417007446289,0.3908542692661285,0.3566637337207794,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9046838879585266,0.6210837364196777,0.5910895466804504,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8147334456443787,0.4483611583709717,0.317060112953186,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.784176766872406,0.3994457423686981,0.3834614157676697,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6495223045349121,0.2240937799215316,1.0369118452072144,285.0021667480469,284.95001220703125,302.1677551269531,293.2856750488281,298.7243957519531,297.15704345703125,285.00115966796875,1.0,0.6455759406089783,0.4164625704288482,0.4164625704288482,1.0,1.0,-3.224374532699585,1.0070087909698486,2.2173657417297363,0.2775719463825226,0.947046995162964,0.947046995162964,0.0,237.1776123046875,219.0,56731.0,0.0,3214.5380859375,1.0,279.44189453125,283.114013671875,296.26318359375,299.88690185546875,293.1499938964844,293.1499938964844,279.1499938964844,33525.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000938534736633,1.0,0.0,0.0,3.693528890609741,3.693552970886232,9.102827220885956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.482421875,0.0,1563.40380859375,1895.4371337890625,0.0,3404.459228515625,0.9133476614952089,1.0,0.0,3.0,1.0,0.0
18190080,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7786417007446289,0.3908542692661285,0.3566637337207794,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9046838879585266,0.6210837364196777,0.5910895466804504,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8147334456443787,0.4483611583709717,0.317060112953186,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.784176766872406,0.3994457423686981,0.3834614157676697,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6495223045349121,0.2240937799215316,1.0369118452072144,285.0021667480469,284.95001220703125,302.1677551269531,293.2856750488281,298.7243957519531,297.15704345703125,285.00115966796875,1.0,0.6455759406089783,0.4164625704288482,0.4164625704288482,1.0,1.0,-3.224374532699585,1.0070087909698486,2.2173657417297363,0.2775719463825226,0.947046995162964,0.947046995162964,0.0,237.1776123046875,219.0,56731.0,0.0,3214.5380859375,1.0,279.44189453125,283.114013671875,296.26318359375,299.88690185546875,293.1499938964844,293.1499938964844,279.1499938964844,33525.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000938534736633,1.0,0.0,0.0,3.693528890609741,3.693552970886232,9.102827220885956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.482421875,0.0,1563.40380859375,1895.4371337890625,0.0,3404.459228515625,0.9133476614952089,1.0,0.0,3.0,1.0,0.0
18190140,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7787774205207825,0.3897126615047455,0.3558587729930877,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9058689475059508,0.6214081048965454,0.5916357040405273,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8157604932785034,0.4486879110336303,0.3174337744712829,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7850221991539001,0.3994356393814087,0.3836061656475067,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6497082114219666,0.223566249012947,1.0349358320236206,284.8985595703125,284.95001220703125,302.14764404296875,293.26202392578125,298.7123718261719,297.1534423828125,284.9002380371094,1.0,0.6447433829307556,0.4157173335552215,0.4157173335552215,1.0,1.0,-3.222318410873413,1.0042911767959597,2.218027353286743,0.2752948403358459,0.8514024615287781,0.8514024615287781,0.0,236.15255737304688,207.0,57218.86328125,0.0,3204.41064453125,1.0,279.1574401855469,282.995361328125,296.285400390625,300.0104064941406,293.1499938964844,293.1499938964844,279.45001220703125,39190.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086632132530212,1.0,0.0,0.0,3.561523675918579,3.5615475177764893,8.463792369184375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.6064453125,0.0,1460.2373046875,1895.4371337890625,0.0,3484.193359375,0.8883323073387146,1.0,0.0,3.0,1.0,0.0
18190200,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7787774205207825,0.3897126615047455,0.3558587729930877,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9058689475059508,0.6214081048965454,0.5916357040405273,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8157604932785034,0.4486879110336303,0.3174337744712829,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7850221991539001,0.3994356393814087,0.3836061656475067,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6497082114219666,0.223566249012947,1.0349358320236206,284.8985595703125,284.95001220703125,302.14764404296875,293.26202392578125,298.7123718261719,297.1534423828125,284.9002380371094,1.0,0.6447433829307556,0.4157173335552215,0.4157173335552215,1.0,1.0,-3.222318410873413,1.0042911767959597,2.218027353286743,0.2752948403358459,0.8514024615287781,0.8514024615287781,0.0,236.15255737304688,207.0,57218.86328125,0.0,3204.41064453125,1.0,279.1574401855469,282.995361328125,296.285400390625,300.0104064941406,293.1499938964844,293.1499938964844,279.45001220703125,39190.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086632132530212,1.0,0.0,0.0,3.561523675918579,3.5615475177764893,8.463792369184375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.6064453125,0.0,1460.2373046875,1895.4371337890625,0.0,3484.193359375,0.8883323073387146,1.0,0.0,3.0,1.0,0.0
18190260,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.780333936214447,0.3896330296993255,0.3554317951202392,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.908694863319397,0.6228010654449463,0.5925570726394653,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8180971741676331,0.4499705135822296,0.3180596530437469,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7871752381324768,0.4001356661319732,0.3839651942253113,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6509018540382385,0.223450630903244,1.0333504676818848,285.0011901855469,284.95001220703125,302.1276550292969,293.2375183105469,298.7071228027344,297.1589660644531,285.00018310546875,1.0,0.6434261202812195,0.4150289297103882,0.4150289297103882,1.0,1.0,-3.2221829891204834,1.0024198293685913,2.2197632789611816,0.2732611000537872,0.9420433640480042,0.9420433640480042,0.0,233.7725067138672,195.0,56478.62109375,0.0,3191.04736328125,1.0,279.4417419433594,283.1151733398437,296.2151184082031,299.8230285644531,293.1499938964844,293.1499938964844,279.1499938964844,33508.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003942012786865,1.0,0.0,0.0,3.675776958465576,3.6758008003234863,9.015536193146544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.1953125,0.0,1543.2608642578125,1895.4371337890625,0.0,3407.2587890625,0.909334361553192,1.0,0.0,3.0,1.0,0.0
18190320,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.780333936214447,0.3896330296993255,0.3554317951202392,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.908694863319397,0.6228010654449463,0.5925570726394653,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8180971741676331,0.4499705135822296,0.3180596530437469,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7871752381324768,0.4001356661319732,0.3839651942253113,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6509018540382385,0.223450630903244,1.0333504676818848,285.0011901855469,284.95001220703125,302.1276550292969,293.2375183105469,298.7071228027344,297.1589660644531,285.00018310546875,1.0,0.6434261202812195,0.4150289297103882,0.4150289297103882,1.0,1.0,-3.2221829891204834,1.0024198293685913,2.2197632789611816,0.2732611000537872,0.9420433640480042,0.9420433640480042,0.0,233.7725067138672,195.0,56478.62109375,0.0,3191.04736328125,1.0,279.4417419433594,283.1151733398437,296.2151184082031,299.8230285644531,293.1499938964844,293.1499938964844,279.1499938964844,33508.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003942012786865,1.0,0.0,0.0,3.675776958465576,3.6758008003234863,9.015536193146544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.1953125,0.0,1543.2608642578125,1895.4371337890625,0.0,3407.2587890625,0.909334361553192,1.0,0.0,3.0,1.0,0.0
18190380,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7818869948387146,0.3885895609855652,0.3546446859836578,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.91170072555542,0.6231768727302551,0.5930784940719604,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8204994201660156,0.4504311978816986,0.3184697031974792,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7894477844238281,0.4001962840557098,0.3841047286987304,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6522249579429626,0.2229877710342407,1.031332015991211,284.8998413085937,284.95001220703125,302.1078491210937,293.212158203125,298.69586181640625,297.15594482421875,284.90142822265625,1.0,0.6416729688644409,0.4143405258655548,0.4143405258655548,1.0,1.0,-3.220104932785034,0.9998392462730408,2.220265865325928,0.2711700201034546,0.8480636477470398,0.8480636477470398,0.0,231.0337829589844,183.0,56952.92578125,0.0,3171.4755859375,1.0,279.1575927734375,282.99859619140625,296.2357788085937,299.94403076171875,293.1499938964844,293.1499938964844,279.45001220703125,39179.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090164303779602,1.0,0.0,0.0,3.542266845703125,3.542290210723877,8.372512638743501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.07373046875,0.0,1439.66845703125,1895.4371337890625,0.0,3487.4736328125,0.8840814232826233,1.0,0.0,3.0,1.0,0.0
18190440,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7818869948387146,0.3885895609855652,0.3546446859836578,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.91170072555542,0.6231768727302551,0.5930784940719604,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8204994201660156,0.4504311978816986,0.3184697031974792,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7894477844238281,0.4001962840557098,0.3841047286987304,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6522249579429626,0.2229877710342407,1.031332015991211,284.8998413085937,284.95001220703125,302.1078491210937,293.212158203125,298.69586181640625,297.15594482421875,284.90142822265625,1.0,0.6416729688644409,0.4143405258655548,0.4143405258655548,1.0,1.0,-3.220104932785034,0.9998392462730408,2.220265865325928,0.2711700201034546,0.8480636477470398,0.8480636477470398,0.0,231.0337829589844,183.0,56952.92578125,0.0,3171.4755859375,1.0,279.1575927734375,282.99859619140625,296.2357788085937,299.94403076171875,293.1499938964844,293.1499938964844,279.45001220703125,39179.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090164303779602,1.0,0.0,0.0,3.542266845703125,3.542290210723877,8.372512638743501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.07373046875,0.0,1439.66845703125,1895.4371337890625,0.0,3487.4736328125,0.8840814232826233,1.0,0.0,3.0,1.0,0.0
18190500,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7829031944274902,0.3885175287723541,0.354267805814743,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9135213494300842,0.6238165497779846,0.5933412909507751,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8219214081764221,0.4510639905929565,0.3186841309070587,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7908047437667847,0.4005142152309418,0.3841586112976074,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6530442833900452,0.2229099124670028,1.030182957649231,285.0138244628906,284.95001220703125,302.0980224609375,293.1991271972656,298.6928405761719,297.1581420898437,285.01544189453125,1.0,0.6406329274177551,0.4139963090419769,0.4139963090419769,1.0,1.0,-3.218902826309204,0.9984970688819884,2.220405578613281,0.2700000405311584,0.9264621138572692,0.9264621138572692,0.0,229.3941650390625,183.0,56128.625,0.0,3159.86962890625,1.0,279.3990783691406,283.1275939941406,296.1675109863281,299.7185363769531,293.1499938964844,293.1499938964844,279.45001220703125,34233.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028723835945128,1.0,0.0,0.0,3.5919344425201416,3.5919578075408936,8.608948860455712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.462890625,0.0,1456.5135498046875,1895.4371337890625,0.0,3430.344482421875,0.8927756547927856,1.0,0.0,3.0,1.0,0.0
18190560,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7848407030105591,0.3885972201824188,0.354234904050827,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9164416193962096,0.6246163249015808,0.5939787030220032,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8241687417030334,0.451851487159729,0.319144070148468,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7930102348327637,0.4009639620780945,0.384463906288147,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6545533537864685,0.2229310870170593,1.0297179222106934,285.00067138671875,284.95001220703125,302.0882873535156,293.18585205078125,298.6910705566406,297.1618957519531,284.9991149902344,1.0,0.6395114660263062,0.4136611819267273,0.4136611819267273,1.0,1.0,-3.2199885845184326,0.997994303703308,2.221994161605835,0.2692082822322845,0.9374457597732544,0.9374457597732544,0.0,227.08387756347656,171.0,56226.3359375,0.0,3149.53759765625,1.0,279.4423522949219,283.1160888671875,296.1628723144531,299.7550354003906,293.1499938964844,293.1499938964844,279.1499938964844,33408.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007519483566284,1.0,0.0,0.0,3.65979266166687,3.65981650352478,8.937298616729095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.8984375,0.0,1524.65087890625,1895.4371337890625,0.0,3410.592529296875,0.9054555892944336,1.0,0.0,3.0,1.0,0.0
18190620,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7877920269966125,0.3876760601997375,0.3534954786300659,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.92135888338089,0.6250110864639282,0.5944761037826538,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8278902769088745,0.4524441361427307,0.3196074068546295,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7966859936714172,0.4011198282241821,0.3846273124217987,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6570132970809937,0.2225302755832672,1.0277043581008911,284.9010009765625,284.95001220703125,302.0689697265625,293.1585693359375,298.6803894042969,297.1593322753906,284.90252685546875,1.0,0.636985182762146,0.4129909574985504,0.4129909574985504,1.0,1.0,-3.218037843704224,0.9955013990402222,2.222536325454712,0.2672311663627624,0.8447673916816711,0.8447673916816711,0.0,222.89537048339844,159.0,56684.19140625,0.0,3122.31787109375,1.0,279.1577453613281,283.0015563964844,296.1824951171875,299.8739013671875,293.1499938964844,293.1499938964844,279.45001220703125,39167.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094772338867188,1.0,0.0,0.0,3.523112297058105,3.5231356620788574,8.282210615107033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.603515625,0.0,1419.40380859375,1895.4371337890625,0.0,3491.751708984375,0.879848301410675,1.0,0.0,3.0,1.0,0.0
18190680,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7877920269966125,0.3876760601997375,0.3534954786300659,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.92135888338089,0.6250110864639282,0.5944761037826538,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8278902769088745,0.4524441361427307,0.3196074068546295,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7966859936714172,0.4011198282241821,0.3846273124217987,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6570132970809937,0.2225302755832672,1.0277043581008911,284.9010009765625,284.95001220703125,302.0689697265625,293.1585693359375,298.6803894042969,297.1593322753906,284.90252685546875,1.0,0.636985182762146,0.4129909574985504,0.4129909574985504,1.0,1.0,-3.218037843704224,0.9955013990402222,2.222536325454712,0.2672311663627624,0.8447673916816711,0.8447673916816711,0.0,222.89537048339844,159.0,56684.19140625,0.0,3122.31787109375,1.0,279.1577453613281,283.0015563964844,296.1824951171875,299.8739013671875,293.1499938964844,293.1499938964844,279.45001220703125,39167.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094772338867188,1.0,0.0,0.0,3.523112297058105,3.5231356620788574,8.282210615107033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.603515625,0.0,1419.40380859375,1895.4371337890625,0.0,3491.751708984375,0.879848301410675,1.0,0.0,3.0,1.0,0.0
