time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190740,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7922223806381226,0.3878278136253357,0.3531694412231445,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9280785322189332,0.6264173984527588,0.5953108072280884,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8329300284385681,0.4539726674556732,0.320328027009964,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8017222285270691,0.4020120799541473,0.3850525319576263,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.660549521446228,0.2225303500890731,1.026117920875549,284.9992370605469,284.95001220703125,302.04998779296875,293.1302795410156,298.6759338378906,297.165283203125,284.9982604980469,1.0,0.6341158747673035,0.4123207032680511,0.4123207032680511,1.0,1.0,-3.218111991882324,0.9937419891357422,2.224369764328003,0.2653744220733642,0.9323337078094482,0.9323337078094482,0.0,217.6156311035156,147.0,55965.7265625,0.0,3093.501953125,1.0,279.4414367675781,283.116943359375,296.1083984375,299.6842041015625,293.1499938964844,293.1499938964844,279.1499938964844,33477.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013177156448364,1.0,0.0,0.0,3.640285015106201,3.640308380126953,8.842275747156236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.74609375,0.0,1503.56591796875,1895.4371337890625,0.0,3415.8642578125,0.9013211131095886,1.0,0.0,3.0,1.0,0.0
18190800,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7922223806381226,0.3878278136253357,0.3531694412231445,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9280785322189332,0.6264173984527588,0.5953108072280884,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8329300284385681,0.4539726674556732,0.320328027009964,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8017222285270691,0.4020120799541473,0.3850525319576263,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.660549521446228,0.2225303500890731,1.026117920875549,284.9992370605469,284.95001220703125,302.04998779296875,293.1302795410156,298.6759338378906,297.165283203125,284.9982604980469,1.0,0.6341158747673035,0.4123207032680511,0.4123207032680511,1.0,1.0,-3.218111991882324,0.9937419891357422,2.224369764328003,0.2653744220733642,0.9323337078094482,0.9323337078094482,0.0,217.6156311035156,147.0,55965.7265625,0.0,3093.501953125,1.0,279.4414367675781,283.116943359375,296.1083984375,299.6842041015625,293.1499938964844,293.1499938964844,279.1499938964844,33477.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013177156448364,1.0,0.0,0.0,3.640285015106201,3.640308380126953,8.842275747156236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.74609375,0.0,1503.56591796875,1895.4371337890625,0.0,3415.8642578125,0.9013211131095886,1.0,0.0,3.0,1.0,0.0
18190860,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8061282634735107,0.3911243975162506,0.355113685131073,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9463142156600952,0.630994439125061,0.5985163450241089,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.847037672996521,0.4588870406150818,0.3229033350944519,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8160429000854492,0.4066384732723236,0.3881821930408478,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.6739419102668762,0.2268473505973816,1.038843870162964,284.9201965332031,284.95001220703125,302.03094482421875,293.1010131835937,298.6963195800781,297.2041931152344,284.9214782714844,1.0,0.6312282681465149,0.4116579294204712,0.4116579294204712,1.0,1.0,-3.246434211730957,1.0020962953567505,2.244337797164917,0.267075628042221,0.8594385385513306,0.8594385385513306,0.0,205.7945251464844,135.0,57048.8515625,0.0,3089.316650390625,1.0,279.15838623046875,283.0101013183594,296.1296081542969,299.8284912109375,293.1499938964844,293.1499938964844,279.45001220703125,37918.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107564091682434,1.0,0.0,0.0,3.539799928665161,3.539823293685913,8.360855758837715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.61181640625,0.0,1427.906005859375,1895.4371337890625,0.0,3503.622314453125,0.8827010989189148,1.0,0.0,3.0,1.0,0.0
18190920,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8061282634735107,0.3911243975162506,0.355113685131073,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9463142156600952,0.630994439125061,0.5985163450241089,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.847037672996521,0.4588870406150818,0.3229033350944519,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8160429000854492,0.4066384732723236,0.3881821930408478,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.6739419102668762,0.2268473505973816,1.038843870162964,284.9201965332031,284.95001220703125,302.03094482421875,293.1010131835937,298.6963195800781,297.2041931152344,284.9214782714844,1.0,0.6312282681465149,0.4116579294204712,0.4116579294204712,1.0,1.0,-3.246434211730957,1.0020962953567505,2.244337797164917,0.267075628042221,0.8594385385513306,0.8594385385513306,0.0,205.7945251464844,135.0,57048.8515625,0.0,3089.316650390625,1.0,279.15838623046875,283.0101013183594,296.1296081542969,299.8284912109375,293.1499938964844,293.1499938964844,279.45001220703125,37918.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107564091682434,1.0,0.0,0.0,3.539799928665161,3.539823293685913,8.360855758837715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.61181640625,0.0,1427.906005859375,1895.4371337890625,0.0,3503.622314453125,0.8827010989189148,1.0,0.0,3.0,1.0,0.0
18190980,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8201354742050171,0.3933968245983124,0.3567638099193573,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9646479487419128,0.6347184777259827,0.6015698313713074,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8626484870910645,0.4628201723098755,0.3253378272056579,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8304687142372131,0.4101184904575348,0.3911097943782806,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.6885439157485962,0.2298890948295593,1.0511445999145508,285.02801513671875,284.95001220703125,302.01141357421875,293.07080078125,298.7066650390625,297.2291259765625,285.0270690917969,1.0,0.6283416152000427,0.4109951853752136,0.4109951853752136,1.0,1.0,-3.273336172103882,1.0098727941513062,2.263463497161865,0.2690025269985199,0.969270884990692,0.969270884990692,0.0,194.2519378662109,123.0,56895.67578125,0.0,3083.31982421875,1.0,279.4417419433594,283.12530517578125,296.0630187988281,299.68585205078125,293.1499938964844,293.1499938964844,279.1499938964844,32383.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055893421173096,1.0,0.0,0.0,3.693418741226196,3.6934425830841056,9.102284366235835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.2431640625,0.0,1554.6282958984375,1895.4371337890625,0.0,3455.626953125,0.9125796556472778,1.0,0.0,3.0,1.0,0.0
18191040,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8201354742050171,0.3933968245983124,0.3567638099193573,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9646479487419128,0.6347184777259827,0.6015698313713074,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8626484870910645,0.4628201723098755,0.3253378272056579,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8304687142372131,0.4101184904575348,0.3911097943782806,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.6885439157485962,0.2298890948295593,1.0511445999145508,285.02801513671875,284.95001220703125,302.01141357421875,293.07080078125,298.7066650390625,297.2291259765625,285.0270690917969,1.0,0.6283416152000427,0.4109951853752136,0.4109951853752136,1.0,1.0,-3.273336172103882,1.0098727941513062,2.263463497161865,0.2690025269985199,0.969270884990692,0.969270884990692,0.0,194.2519378662109,123.0,56895.67578125,0.0,3083.31982421875,1.0,279.4417419433594,283.12530517578125,296.0630187988281,299.68585205078125,293.1499938964844,293.1499938964844,279.1499938964844,32383.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055893421173096,1.0,0.0,0.0,3.693418741226196,3.6934425830841056,9.102284366235835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.2431640625,0.0,1554.6282958984375,1895.4371337890625,0.0,3455.626953125,0.9125796556472778,1.0,0.0,3.0,1.0,0.0
18191100,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8261694312095642,0.3937585949897766,0.3572278916835785,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.972337245941162,0.6357786059379578,0.6027286052703857,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8699115514755249,0.4640630185604095,0.3262903392314911,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.83697509765625,0.4112087488174438,0.3922096192836761,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6950478553771973,0.2308651506900787,1.0555475950241089,284.8922424316406,284.95001220703125,302.00146484375,293.05535888671875,298.70587158203125,297.2334899902344,284.8883972167969,1.0,0.6268611550331116,0.4106637835502624,0.4106637835502624,1.0,1.0,-3.2830610275268555,1.0124170780181885,2.270643949508667,0.2695400714874267,0.8831806778907776,0.8831806778907776,0.0,189.2683258056641,123.0,58070.15234375,0.0,3076.539794921875,1.0,279.1963806152344,282.96746826171875,296.1064453125,299.9092102050781,293.1499938964844,293.1499938964844,279.1499938964844,36131.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138491749763488,1.0,0.0,0.0,3.689270496368408,3.689295053482056,9.081849725589564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.546875,0.0,1578.29248046875,1895.4371337890625,0.0,3532.29052734375,0.9121885895729064,1.0,0.0,3.0,1.0,0.0
18191160,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8308814167976379,0.3937996625900268,0.3571745157241821,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9782211780548096,0.6364728808403015,0.6032997965812683,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8758605718612671,0.4649837911128998,0.3268638849258423,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8422918319702148,0.4119769632816314,0.3928599655628204,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7002614140510559,0.2315380275249481,1.058285117149353,284.9053039550781,284.95001220703125,301.99139404296875,293.03973388671875,298.7010498046875,297.23388671875,284.9069519042969,1.0,0.6253213882446289,0.4100415706634521,0.4100415706634521,1.0,1.0,-3.2884535789489746,1.0126763582229614,2.275777101516724,0.2687137126922607,0.8731733560562134,0.8731733560562134,0.0,185.191146850586,111.0,57941.00390625,0.0,3065.388916015625,1.0,279.1573486328125,282.98065185546875,296.0815734863281,299.8453369140625,293.1499938964844,293.1499938964844,279.45001220703125,37958.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178919196128844,1.0,0.0,0.0,3.620537042617798,3.620561122894287,8.746600883569045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.2021484375,0.0,1515.1708984375,1895.4371337890625,0.0,3569.691162109375,0.9002700448036194,1.0,0.0,3.0,1.0,0.0
18191220,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8421624898910522,0.3949485421180725,0.3576133549213409,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.990682065486908,0.6389639377593994,0.6049985885620117,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8898309469223022,0.4677811563014984,0.3283620476722717,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8547309637069702,0.414139062166214,0.3943735659122467,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7117218971252441,0.233049139380455,1.063144326210022,285.0145568847656,284.95001220703125,301.97100830078125,293.00787353515625,298.69647216796875,297.2423095703125,285.0135498046875,1.0,0.6221190690994263,0.4087971448898315,0.4087971448898315,1.0,1.0,-3.3004839420318604,1.0135250091552734,2.286958932876587,0.266903817653656,0.9749985933303832,0.9749985933303832,0.0,176.50128173828125,99.0,57393.69140625,0.0,3042.662109375,1.0,279.4422302246094,283.1036376953125,295.9993591308594,299.6614074707031,293.1499938964844,293.1499938964844,279.1499938964844,32981.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124675989151,1.0,0.0,0.0,3.748006582260132,3.7480309009552,9.373331408824016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.21875,0.0,1621.7705078125,1895.4371337890625,0.0,3519.48974609375,0.925260603427887,1.0,0.0,3.0,1.0,0.0
18191280,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8421624898910522,0.3949485421180725,0.3576133549213409,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.990682065486908,0.6389639377593994,0.6049985885620117,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8898309469223022,0.4677811563014984,0.3283620476722717,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8547309637069702,0.414139062166214,0.3943735659122467,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7117218971252441,0.233049139380455,1.063144326210022,285.0145568847656,284.95001220703125,301.97100830078125,293.00787353515625,298.69647216796875,297.2423095703125,285.0135498046875,1.0,0.6221190690994263,0.4087971448898315,0.4087971448898315,1.0,1.0,-3.3004839420318604,1.0135250091552734,2.286958932876587,0.266903817653656,0.9749985933303832,0.9749985933303832,0.0,176.50128173828125,99.0,57393.69140625,0.0,3042.662109375,1.0,279.4422302246094,283.1036376953125,295.9993591308594,299.6614074707031,293.1499938964844,293.1499938964844,279.1499938964844,32981.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124675989151,1.0,0.0,0.0,3.748006582260132,3.7480309009552,9.373331408824016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.21875,0.0,1621.7705078125,1895.4371337890625,0.0,3519.48974609375,0.925260603427887,1.0,0.0,3.0,1.0,0.0
18191340,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8525887131690979,0.3949596285820007,0.357635349035263,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9990000128746032,0.6403061747550964,0.6041211485862732,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9027836918830872,0.4695505797863006,0.3295803666114807,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8664563298225403,0.4154322445392608,0.3955373466014862,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7213178277015686,0.2338916063308715,1.066387414932251,284.8941955566406,284.95001220703125,301.9502258300781,292.97528076171875,298.6840515136719,297.2402038574219,284.89581298828125,1.0,0.6187241673469543,0.4075527191162109,0.4075527191162109,1.0,1.0,-3.306236505508423,1.012105107307434,2.2941315174102783,0.2645978927612304,0.8717218637466431,0.8717218637466431,0.0,168.9742431640625,87.0,58175.71875,0.0,3012.694580078125,1.0,279.1566467285156,282.9647521972656,296.01043701171875,299.7932434082031,293.1499938964844,293.1499938964844,279.45001220703125,38685.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232908487319946,1.0,0.0,0.0,3.6493866443634033,3.649411201477051,8.886547675501788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.7705078125,0.0,1552.5732421875,1895.4371337890625,0.0,3619.49658203125,0.9071276187896729,1.0,0.0,3.0,1.0,0.0
18191400,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8525887131690979,0.3949596285820007,0.357635349035263,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9990000128746032,0.6403061747550964,0.6041211485862732,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9027836918830872,0.4695505797863006,0.3295803666114807,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8664563298225403,0.4154322445392608,0.3955373466014862,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7213178277015686,0.2338916063308715,1.066387414932251,284.8941955566406,284.95001220703125,301.9502258300781,292.97528076171875,298.6840515136719,297.2402038574219,284.89581298828125,1.0,0.6187241673469543,0.4075527191162109,0.4075527191162109,1.0,1.0,-3.306236505508423,1.012105107307434,2.2941315174102783,0.2645978927612304,0.8717218637466431,0.8717218637466431,0.0,168.9742431640625,87.0,58175.71875,0.0,3012.694580078125,1.0,279.1566467285156,282.9647521972656,296.01043701171875,299.7932434082031,293.1499938964844,293.1499938964844,279.45001220703125,38685.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232908487319946,1.0,0.0,0.0,3.6493866443634033,3.649411201477051,8.886547675501788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.7705078125,0.0,1552.5732421875,1895.4371337890625,0.0,3619.49658203125,0.9071276187896729,1.0,0.0,3.0,1.0,0.0
18191460,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8594574928283691,0.395901471376419,0.3580504655838012,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9990000128746032,0.6443212628364563,0.590595006942749,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9119296073913574,0.4721806049346924,0.331080824136734,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8743205070495605,0.4172987043857574,0.3969209790229797,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7272843718528748,0.2349208891391754,1.0697050094604492,284.9985656738281,284.95001220703125,301.9291687011719,292.9419860839844,298.6805114746094,297.2502136230469,284.99725341796875,1.0,0.6149575710296631,0.4066831767559051,0.4066831767559051,1.0,1.0,-3.2979419231414795,1.0067405700683594,2.29120135307312,0.2611980140209198,0.9619629383087158,0.9619629383087158,0.0,164.14959716796875,75.0,57236.69140625,0.0,2967.638427734375,1.0,279.4423522949219,283.0888366699219,295.9249572753906,299.5840759277344,293.1499938964844,293.1499938964844,279.1499938964844,33671.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916150152683258,1.0,0.0,0.0,3.753073692321777,3.753098249435425,9.398693237017142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.7841796875,0.0,1632.984619140625,1895.4371337890625,0.0,3553.587890625,0.9268134832382202,1.0,0.0,3.0,1.0,0.0
18191520,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8594574928283691,0.395901471376419,0.3580504655838012,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9990000128746032,0.6443212628364563,0.590595006942749,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9119296073913574,0.4721806049346924,0.331080824136734,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8743205070495605,0.4172987043857574,0.3969209790229797,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7272843718528748,0.2349208891391754,1.0697050094604492,284.9985656738281,284.95001220703125,301.9291687011719,292.9419860839844,298.6805114746094,297.2502136230469,284.99725341796875,1.0,0.6149575710296631,0.4066831767559051,0.4066831767559051,1.0,1.0,-3.2979419231414795,1.0067405700683594,2.29120135307312,0.2611980140209198,0.9619629383087158,0.9619629383087158,0.0,164.14959716796875,75.0,57236.69140625,0.0,2967.638427734375,1.0,279.4423522949219,283.0888366699219,295.9249572753906,299.5840759277344,293.1499938964844,293.1499938964844,279.1499938964844,33671.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916150152683258,1.0,0.0,0.0,3.753073692321777,3.753098249435425,9.398693237017142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.7841796875,0.0,1632.984619140625,1895.4371337890625,0.0,3553.587890625,0.9268134832382202,1.0,0.0,3.0,1.0,0.0
18191580,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8662472367286682,0.3957976698875427,0.3580611944198608,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9990000128746032,0.649337887763977,0.5767516493797302,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9215567111968994,0.4738837778568268,0.3323248922824859,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8822243809700012,0.4184300005435943,0.3980278372764587,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7331236004829407,0.2354823946952819,1.0720866918563845,284.88800048828125,284.95001220703125,301.9078369140625,292.9080810546875,298.67626953125,297.2594299316406,284.8898010253906,1.0,0.6108447909355164,0.4058136641979217,0.4058136641979217,1.0,1.0,-3.286999464035034,1.0004774332046509,2.286522150039673,0.2575536668300628,0.8560558557510376,0.8560558557510376,0.0,159.3649444580078,63.0,57549.875,0.0,2917.404541015625,1.0,279.15704345703125,282.9649658203125,295.9313659667969,299.6799621582031,293.1499938964844,293.1499938964844,279.45001220703125,39602.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246473908424376,1.0,0.0,0.0,3.609839677810669,3.609863996505737,8.694990469848562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.6376953125,0.0,1515.60693359375,1895.4371337890625,0.0,3631.98388671875,0.8992756009101868,1.0,0.0,3.0,1.0,0.0
18191640,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8662472367286682,0.3957976698875427,0.3580611944198608,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9990000128746032,0.649337887763977,0.5767516493797302,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9215567111968994,0.4738837778568268,0.3323248922824859,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8822243809700012,0.4184300005435943,0.3980278372764587,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7331236004829407,0.2354823946952819,1.0720866918563845,284.88800048828125,284.95001220703125,301.9078369140625,292.9080810546875,298.67626953125,297.2594299316406,284.8898010253906,1.0,0.6108447909355164,0.4058136641979217,0.4058136641979217,1.0,1.0,-3.286999464035034,1.0004774332046509,2.286522150039673,0.2575536668300628,0.8560558557510376,0.8560558557510376,0.0,159.3649444580078,63.0,57549.875,0.0,2917.404541015625,1.0,279.15704345703125,282.9649658203125,295.9313659667969,299.6799621582031,293.1499938964844,293.1499938964844,279.45001220703125,39602.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246473908424376,1.0,0.0,0.0,3.609839677810669,3.609863996505737,8.694990469848562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.6376953125,0.0,1515.60693359375,1895.4371337890625,0.0,3631.98388671875,0.8992756009101868,1.0,0.0,3.0,1.0,0.0
18191700,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8699190616607666,0.3962056934833526,0.3580808937549591,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9990000128746032,0.6526554226875305,0.5695381760597229,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9267625212669371,0.4751581251621246,0.3329544961452484,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8864279985427856,0.4192894995212555,0.3985566794872284,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7361876964569092,0.23590849339962,1.0730643272399902,285.00537109375,284.95001220703125,301.8970642089844,292.8908996582031,298.67822265625,297.2699279785156,285.00665283203125,1.0,0.6086572408676147,0.4053788781166076,0.4053788781166076,1.0,1.0,-3.2809157371521,0.9971358180046082,2.283780097961426,0.2556069493293762,0.9335862994194032,0.9335862994194032,0.0,156.89356994628906,63.0,56584.31640625,0.0,2890.670166015625,1.0,279.40057373046875,283.1007080078125,295.8570556640625,299.4401550292969,293.1499938964844,293.1499938964844,279.45001220703125,34713.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181677103042604,1.0,0.0,0.0,3.649380922317505,3.649404525756836,8.886518685358169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.4482421875,0.0,1522.8592529296875,1895.4371337890625,0.0,3572.2392578125,0.9059398770332336,1.0,0.0,3.0,1.0,0.0
18191760,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8745777010917664,0.3967559039592743,0.3584672212600708,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.6564387679100037,0.5611841678619385,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.933088719844818,0.4765824377536773,0.3338543176651001,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8915473222732544,0.4202788174152374,0.3993649780750274,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.739951491355896,0.2364304810762405,1.0748192071914673,284.9930725097656,284.95001220703125,301.8862609863281,292.87359619140625,298.6832580566406,297.2839050292969,284.9915771484375,1.0,0.6063938140869141,0.4051393568515777,0.4051393568515777,1.0,1.0,-3.275498390197754,0.9945319294929504,2.280966520309448,0.2542694509029388,0.9423990249633788,0.9423990249633788,0.0,154.1376190185547,51.0,56548.1640625,0.0,2863.8349609375,1.0,279.44287109375,283.09063720703125,295.8468933105469,299.4626770019531,293.1499938964844,293.1499938964844,279.1499938964844,33916.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156129956245422,1.0,0.0,0.0,3.706794261932373,3.7068183422088623,9.16833016617602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.0791015625,0.0,1581.443603515625,1895.4371337890625,0.0,3548.61865234375,0.9163788557052612,1.0,0.0,3.0,1.0,0.0
18191820,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8832345008850098,0.3967288136482239,0.3585183620452881,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9990000128746032,0.6636607646942139,0.5452283620834351,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.944870114326477,0.4784038364887237,0.3351592719554901,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9012877345085144,0.4214478135108948,0.4004787802696228,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.747201681137085,0.237012967467308,1.0771149396896362,284.89385986328125,284.95001220703125,301.8645324707031,292.838623046875,298.6878967285156,297.3040771484375,284.8954772949219,1.0,0.6016230583190918,0.4046602547168731,0.4046602547168731,1.0,1.0,-3.26204776763916,0.988472044467926,2.273575782775879,0.2513967752456665,0.8448576927185059,0.8448576927185059,0.0,148.8502197265625,54.0,56809.64453125,0.0,2806.22216796875,1.0,279.157470703125,282.979248046875,295.85748291015625,299.5581970214844,293.1499938964844,293.1499938964844,279.45001220703125,39719.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232576489448548,1.0,0.0,0.0,3.550863981246948,3.55088758468628,8.413202294832445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.462890625,0.0,1452.7222900390625,1895.4371337890625,0.0,3619.19091796875,0.8863630294799805,1.0,0.0,3.0,1.0,0.0
18191880,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8832345008850098,0.3967288136482239,0.3585183620452881,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9990000128746032,0.6636607646942139,0.5452283620834351,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.944870114326477,0.4784038364887237,0.3351592719554901,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9012877345085144,0.4214478135108948,0.4004787802696228,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.747201681137085,0.237012967467308,1.0771149396896362,284.89385986328125,284.95001220703125,301.8645324707031,292.838623046875,298.6878967285156,297.3040771484375,284.8954772949219,1.0,0.6016230583190918,0.4046602547168731,0.4046602547168731,1.0,1.0,-3.26204776763916,0.988472044467926,2.273575782775879,0.2513967752456665,0.8448576927185059,0.8448576927185059,0.0,148.8502197265625,54.0,56809.64453125,0.0,2806.22216796875,1.0,279.157470703125,282.979248046875,295.85748291015625,299.5581970214844,293.1499938964844,293.1499938964844,279.45001220703125,39719.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232576489448548,1.0,0.0,0.0,3.550863981246948,3.55088758468628,8.413202294832445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.462890625,0.0,1452.7222900390625,1895.4371337890625,0.0,3619.19091796875,0.8863630294799805,1.0,0.0,3.0,1.0,0.0
18191940,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8927454352378845,0.3977272510528564,0.3589895665645599,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.6724101901054382,0.5291347503662109,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9569892287254332,0.4811949133872986,0.3367734551429748,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9121442437171936,0.4233229458332062,0.4018612205982208,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.755107581615448,0.2380190938711166,1.08013117313385,284.99468994140625,284.95001220703125,301.8426818847656,292.8031921386719,298.6999206542969,297.3345947265625,284.9937744140625,1.0,0.5972446799278259,0.4041811525821686,0.4041811525821686,1.0,1.0,-3.2504870891571045,0.983087956905365,2.2673990726470947,0.2486558705568313,0.930327296257019,0.930327296257019,0.0,143.73609924316406,72.0,55959.55859375,0.0,2753.912109375,1.0,279.44158935546875,283.103271484375,295.77703857421875,299.352783203125,293.1499938964844,293.1499938964844,279.1499938964844,33859.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142485857009888,1.0,0.0,0.0,3.653458833694458,3.653482437133789,8.90639000772353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.8623046875,0.0,1520.99169921875,1895.4371337890625,0.0,3535.989501953125,0.9046018123626708,1.0,0.0,3.0,1.0,0.0
18192000,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8927454352378845,0.3977272510528564,0.3589895665645599,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.6724101901054382,0.5291347503662109,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9569892287254332,0.4811949133872986,0.3367734551429748,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9121442437171936,0.4233229458332062,0.4018612205982208,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.755107581615448,0.2380190938711166,1.08013117313385,284.99468994140625,284.95001220703125,301.8426818847656,292.8031921386719,298.6999206542969,297.3345947265625,284.9937744140625,1.0,0.5972446799278259,0.4041811525821686,0.4041811525821686,1.0,1.0,-3.2504870891571045,0.983087956905365,2.2673990726470947,0.2486558705568313,0.930327296257019,0.930327296257019,0.0,143.73609924316406,72.0,55959.55859375,0.0,2753.912109375,1.0,279.44158935546875,283.103271484375,295.77703857421875,299.352783203125,293.1499938964844,293.1499938964844,279.1499938964844,33859.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142485857009888,1.0,0.0,0.0,3.653458833694458,3.653482437133789,8.90639000772353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.8623046875,0.0,1520.99169921875,1895.4371337890625,0.0,3535.989501953125,0.9046018123626708,1.0,0.0,3.0,1.0,0.0
18192060,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9003520011901855,0.3977571129798889,0.359112411737442,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.6807665824890137,0.5164048671722412,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.966440200805664,0.4831182658672333,0.3381665349006653,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9217117428779602,0.424527108669281,0.4030374586582184,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7618046402931213,0.2386790961027145,1.0829405784606934,284.901611328125,284.95001220703125,301.8207397460937,292.7673645019531,298.70587158203125,297.3558959960937,284.90252685546875,1.0,0.5939446687698364,0.4037681818008423,0.4037681818008423,1.0,1.0,-3.241792678833008,0.978887140750885,2.262905597686768,0.2465083301067352,0.840798020362854,0.840798020362854,0.0,139.8128662109375,90.0,56366.671875,0.0,2714.37744140625,1.0,279.1584167480469,282.9942932128906,295.78778076171875,299.45538330078125,293.1499938964844,293.1499938964844,279.45001220703125,39221.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222174882888794,1.0,0.0,0.0,3.5112526416778564,3.5112760066986084,8.226544423450832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.2861328125,0.0,1407.4053955078125,1895.4371337890625,0.0,3609.608642578125,0.8772485256195068,1.0,0.0,3.0,1.0,0.0
18192120,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9003520011901855,0.3977571129798889,0.359112411737442,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.6807665824890137,0.5164048671722412,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.966440200805664,0.4831182658672333,0.3381665349006653,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9217117428779602,0.424527108669281,0.4030374586582184,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7618046402931213,0.2386790961027145,1.0829405784606934,284.901611328125,284.95001220703125,301.8207397460937,292.7673645019531,298.70587158203125,297.3558959960937,284.90252685546875,1.0,0.5939446687698364,0.4037681818008423,0.4037681818008423,1.0,1.0,-3.241792678833008,0.978887140750885,2.262905597686768,0.2465083301067352,0.840798020362854,0.840798020362854,0.0,139.8128662109375,90.0,56366.671875,0.0,2714.37744140625,1.0,279.1584167480469,282.9942932128906,295.78778076171875,299.45538330078125,293.1499938964844,293.1499938964844,279.45001220703125,39221.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222174882888794,1.0,0.0,0.0,3.5112526416778564,3.5112760066986084,8.226544423450832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.2861328125,0.0,1407.4053955078125,1895.4371337890625,0.0,3609.608642578125,0.8772485256195068,1.0,0.0,3.0,1.0,0.0
18192180,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9075412154197692,0.3987647294998169,0.3596727252006531,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9990000128746032,0.6898142099380493,0.5055924654006958,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9746780395507812,0.4859737455844879,0.3398866355419159,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.930650234222412,0.4264063537120819,0.4045028388500213,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7680308818817139,0.2397291213274002,1.08652925491333,284.9995422363281,284.95001220703125,301.7987670898437,292.7312316894531,298.7164306640625,297.3832092285156,284.9986877441406,1.0,0.5916686058044434,0.4033551812171936,0.4033551812171936,1.0,1.0,-3.237604141235352,0.9762805700302124,2.2613234519958496,0.2449013292789459,0.9277721643447876,0.9277721643447876,0.0,136.68316650390625,108.0,55666.8984375,0.0,2688.562255859375,1.0,279.4413452148437,283.1131591796875,295.7089538574219,299.26300048828125,293.1499938964844,293.1499938964844,279.1499938964844,33527.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914065718650818,1.0,0.0,0.0,3.624383211135864,3.624406576156616,8.765193797444226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.6552734375,0.0,1486.487060546875,1895.4371337890625,0.0,3534.295654296875,0.8978360295295715,1.0,0.0,3.0,1.0,0.0
18192240,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9075412154197692,0.3987647294998169,0.3596727252006531,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9990000128746032,0.6898142099380493,0.5055924654006958,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9746780395507812,0.4859737455844879,0.3398866355419159,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.930650234222412,0.4264063537120819,0.4045028388500213,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7680308818817139,0.2397291213274002,1.08652925491333,284.9995422363281,284.95001220703125,301.7987670898437,292.7312316894531,298.7164306640625,297.3832092285156,284.9986877441406,1.0,0.5916686058044434,0.4033551812171936,0.4033551812171936,1.0,1.0,-3.237604141235352,0.9762805700302124,2.2613234519958496,0.2449013292789459,0.9277721643447876,0.9277721643447876,0.0,136.68316650390625,108.0,55666.8984375,0.0,2688.562255859375,1.0,279.4413452148437,283.1131591796875,295.7089538574219,299.26300048828125,293.1499938964844,293.1499938964844,279.1499938964844,33527.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914065718650818,1.0,0.0,0.0,3.624383211135864,3.624406576156616,8.765193797444226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.6552734375,0.0,1486.487060546875,1895.4371337890625,0.0,3534.295654296875,0.8978360295295715,1.0,0.0,3.0,1.0,0.0
18192300,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.910743534564972,0.3988349139690399,0.3599421679973602,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.6940065026283264,0.5011403560638428,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9781000018119812,0.48700812458992,0.3407504260540008,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9345277547836304,0.4270583391189575,0.4052561819553375,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7707825303077698,0.2401037663221359,1.0884966850280762,284.8760681152344,284.95001220703125,301.78778076171875,292.7130432128906,298.718505859375,297.3922119140625,284.87457275390625,1.0,0.5909052491188049,0.4031486809253692,0.4031486809253692,1.0,1.0,-3.236885070800781,0.9754577875137328,2.261427402496338,0.2443191409111023,0.8416497707366943,0.8416497707366943,0.0,135.45828247070312,108.0,56423.3359375,0.0,2680.34033203125,1.0,279.1988525390625,282.96832275390625,295.7480773925781,299.4550170898437,293.1499938964844,293.1499938964844,279.1499938964844,38150.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206518530845642,1.0,0.0,0.0,3.581440687179565,3.5814642906188965,8.558719741813547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.001953125,0.0,1474.013671875,1895.4371337890625,0.0,3595.172607421875,0.8891437649726868,1.0,0.0,3.0,1.0,0.0
18192360,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.912608802318573,0.3987931907176971,0.3598586916923523,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.6979510188102722,0.4982889592647552,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9802956581115724,0.4879221320152282,0.3413545489311218,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9370186924934388,0.4275993704795837,0.4057357311248779,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7725507616996765,0.2403863817453384,1.0896873474121094,284.905029296875,284.95001220703125,301.7768249511719,292.6947937011719,298.7186889648437,297.3985900878906,284.90643310546875,1.0,0.5903764963150024,0.4029025435447693,0.4029025435447693,1.0,1.0,-3.236089944839477,0.9745073914527892,2.261582374572754,0.2436111122369766,0.8406328558921814,0.8406328558921814,0.0,134.6658477783203,126.0,56195.94921875,0.0,2674.357421875,1.0,279.1582946777344,283.0009155273437,295.7203674316406,299.3754577636719,293.1499938964844,293.1499938964844,279.45001220703125,39010.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230192303657532,1.0,0.0,0.0,3.494082450866699,3.494105577468872,8.146285495058692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.6015625,0.0,1388.083984375,1895.4371337890625,0.0,3616.9951171875,0.8732583522796631,1.0,0.0,3.0,1.0,0.0
18192420,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9170390963554382,0.3998152613639831,0.3604767620563507,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.7064124345779419,0.4928218722343445,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9848884344100952,0.4907419681549072,0.3430996835231781,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9423334002494812,0.4294871687889099,0.4072570204734802,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7763326168060303,0.2413937747478485,1.0933936834335327,285.0025634765625,284.95001220703125,301.7549133300781,292.6581420898437,298.7242431640625,297.4183959960937,285.001708984375,1.0,0.590019702911377,0.4024102389812469,0.4024102389812469,1.0,1.0,-3.238637208938598,0.9740468859672546,2.2645905017852783,0.2426606118679046,0.9295473694801332,0.9295473694801332,0.0,133.32879638671875,144.0,55614.21484375,0.0,2672.14404296875,1.0,279.44122314453125,283.1167297363281,295.63983154296875,299.1885986328125,293.1499938964844,293.1499938964844,279.1499938964844,33293.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156466126441956,1.0,0.0,0.0,3.617438316345215,3.617461442947388,8.731634579817182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.8662109375,0.0,1477.171630859375,1895.4371337890625,0.0,3548.929443359375,0.8961125612258911,1.0,0.0,3.0,1.0,0.0
18192480,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9170390963554382,0.3998152613639831,0.3604767620563507,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.7064124345779419,0.4928218722343445,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9848884344100952,0.4907419681549072,0.3430996835231781,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9423334002494812,0.4294871687889099,0.4072570204734802,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7763326168060303,0.2413937747478485,1.0933936834335327,285.0025634765625,284.95001220703125,301.7549133300781,292.6581420898437,298.7242431640625,297.4183959960937,285.001708984375,1.0,0.590019702911377,0.4024102389812469,0.4024102389812469,1.0,1.0,-3.238637208938598,0.9740468859672546,2.2645905017852783,0.2426606118679046,0.9295473694801332,0.9295473694801332,0.0,133.32879638671875,144.0,55614.21484375,0.0,2672.14404296875,1.0,279.44122314453125,283.1167297363281,295.63983154296875,299.1885986328125,293.1499938964844,293.1499938964844,279.1499938964844,33293.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156466126441956,1.0,0.0,0.0,3.617438316345215,3.617461442947388,8.731634579817182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.8662109375,0.0,1477.171630859375,1895.4371337890625,0.0,3548.929443359375,0.8961125612258911,1.0,0.0,3.0,1.0,0.0
18192540,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9187436699867249,0.3998569548130035,0.3607279062271118,297.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.7137650847434998,0.4907886683940887,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9871948957443236,0.4926194846630096,0.3445587456226349,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9449443817138672,0.430689662694931,0.4085551798343658,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7781782150268555,0.2419789582490921,1.0965192317962646,284.9070739746094,284.95001220703125,301.7331237792969,292.6213684082031,298.7209777832031,297.42535400390625,284.9079895019531,1.0,0.5905624628067017,0.4019179344177246,0.4019179344177246,1.0,1.0,-3.24356746673584,0.9744131565093994,2.2691543102264404,0.2420818507671356,0.8433039784431458,0.8433039784431458,0.0,133.01150512695312,162.0,56250.40234375,0.0,2680.398193359375,1.0,279.1585998535156,283.0010986328125,295.6500244140625,299.3060607910156,293.1499938964844,293.1499938964844,279.45001220703125,38659.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252787828445436,1.0,0.0,0.0,3.4982802867889404,3.4983034133911133,8.165870895027183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.853515625,0.0,1389.90380859375,1895.4371337890625,0.0,3637.792236328125,0.873915433883667,1.0,0.0,3.0,1.0,0.0
