time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192600,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9187436699867249,0.3998569548130035,0.3607279062271118,297.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.7137650847434998,0.4907886683940887,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9871948957443236,0.4926194846630096,0.3445587456226349,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9449443817138672,0.430689662694931,0.4085551798343658,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7781782150268555,0.2419789582490921,1.0965192317962646,284.9070739746094,284.95001220703125,301.7331237792969,292.6213684082031,298.7209777832031,297.42535400390625,284.9079895019531,1.0,0.5905624628067017,0.4019179344177246,0.4019179344177246,1.0,1.0,-3.24356746673584,0.9744131565093994,2.2691543102264404,0.2420818507671356,0.8433039784431458,0.8433039784431458,0.0,133.01150512695312,162.0,56250.40234375,0.0,2680.398193359375,1.0,279.1585998535156,283.0010986328125,295.6500244140625,299.3060607910156,293.1499938964844,293.1499938964844,279.45001220703125,38659.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252787828445436,1.0,0.0,0.0,3.4982802867889404,3.4983034133911133,8.165870895027183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.853515625,0.0,1389.90380859375,1895.4371337890625,0.0,3637.792236328125,0.873915433883667,1.0,0.0,3.0,1.0,0.0
18192660,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9196284413337708,0.4008598625659942,0.3613891303539276,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9990000128746032,0.7212929725646973,0.4904632568359375,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9887456297874452,0.4954074621200561,0.346314787864685,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.946537435054779,0.4325590431690216,0.4101210236549377,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7792201638221741,0.2429003566503524,1.1001088619232178,285.00518798828125,284.95001220703125,301.7114562988281,292.5844421386719,298.7208251953125,297.4368591308594,285.0043640136719,1.0,0.5919628143310547,0.4012972414493561,0.4012972414493561,1.0,1.0,-3.2522759437561035,0.9757574796676636,2.2765183448791504,0.2415693700313568,0.9338628649711608,0.9338628649711608,0.0,133.30105590820312,180.0,55723.94140625,0.0,2699.747314453125,1.0,279.4412841796875,283.1169738769531,295.5688171386719,299.1226501464844,293.1499938964844,293.1499938964844,279.1499938964844,33149.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184585213661194,1.0,0.0,0.0,3.624459981918335,3.624483346939087,8.765565553403576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.390625,0.0,1483.758544921875,1895.4371337890625,0.0,3574.92626953125,0.8975866436958313,1.0,0.0,3.0,1.0,0.0
18192720,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9196284413337708,0.4008598625659942,0.3613891303539276,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9990000128746032,0.7212929725646973,0.4904632568359375,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9887456297874452,0.4954074621200561,0.346314787864685,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.946537435054779,0.4325590431690216,0.4101210236549377,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7792201638221741,0.2429003566503524,1.1001088619232178,285.00518798828125,284.95001220703125,301.7114562988281,292.5844421386719,298.7208251953125,297.4368591308594,285.0043640136719,1.0,0.5919628143310547,0.4012972414493561,0.4012972414493561,1.0,1.0,-3.2522759437561035,0.9757574796676636,2.2765183448791504,0.2415693700313568,0.9338628649711608,0.9338628649711608,0.0,133.30105590820312,180.0,55723.94140625,0.0,2699.747314453125,1.0,279.4412841796875,283.1169738769531,295.5688171386719,299.1226501464844,293.1499938964844,293.1499938964844,279.1499938964844,33149.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184585213661194,1.0,0.0,0.0,3.624459981918335,3.624483346939087,8.765565553403576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.390625,0.0,1483.758544921875,1895.4371337890625,0.0,3574.92626953125,0.8975866436958313,1.0,0.0,3.0,1.0,0.0
18192780,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9177404642105104,0.4008493721485138,0.3616516590118408,297.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.7275878190994263,0.4934442639350891,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9882637858390808,0.4972569346427917,0.3477945625782013,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9455174207687378,0.4337065517902374,0.4114285707473755,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7783215641975403,0.2433840036392212,1.1030495166778564,284.9076232910156,284.95001220703125,301.69000244140625,292.5475158691406,298.71173095703125,297.4353942871094,284.9085998535156,1.0,0.5941861867904663,0.4006765782833099,0.4006765782833099,1.0,1.0,-3.263063907623291,0.9778013229370116,2.28526258468628,0.2413668483495712,0.8473296761512756,0.8473296761512756,0.0,134.55441284179688,198.0,56443.3203125,0.0,2728.821533203125,1.0,279.15850830078125,282.9978332519531,295.5787048339844,299.2449645996094,293.1499938964844,293.1499938964844,279.45001220703125,38505.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928592324256897,1.0,0.0,0.0,3.513129711151123,3.513152837753296,8.23534207938792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.58837890625,0.0,1404.2025146484375,1895.4371337890625,0.0,3668.231689453125,0.877058207988739,1.0,0.0,3.0,1.0,0.0
18192840,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9177404642105104,0.4008493721485138,0.3616516590118408,297.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.7275878190994263,0.4934442639350891,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9882637858390808,0.4972569346427917,0.3477945625782013,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9455174207687378,0.4337065517902374,0.4114285707473755,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7783215641975403,0.2433840036392212,1.1030495166778564,284.9076232910156,284.95001220703125,301.69000244140625,292.5475158691406,298.71173095703125,297.4353942871094,284.9085998535156,1.0,0.5941861867904663,0.4006765782833099,0.4006765782833099,1.0,1.0,-3.263063907623291,0.9778013229370116,2.28526258468628,0.2413668483495712,0.8473296761512756,0.8473296761512756,0.0,134.55441284179688,198.0,56443.3203125,0.0,2728.821533203125,1.0,279.15850830078125,282.9978332519531,295.5787048339844,299.2449645996094,293.1499938964844,293.1499938964844,279.45001220703125,38505.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928592324256897,1.0,0.0,0.0,3.513129711151123,3.513152837753296,8.23534207938792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.58837890625,0.0,1404.2025146484375,1895.4371337890625,0.0,3668.231689453125,0.877058207988739,1.0,0.0,3.0,1.0,0.0
18192900,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9161673188209534,0.4012617766857147,0.3618068099021911,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9990000128746032,0.7307489514350891,0.49587082862854,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9875283241271972,0.4985812604427337,0.3485543429851532,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9443275928497314,0.4345530271530151,0.412071168422699,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.777336835861206,0.2437520921230316,1.1043543815612793,285.019287109375,284.95001220703125,301.67938232421875,292.529052734375,298.70880126953125,297.436767578125,285.0207824707031,1.0,0.5955904722213745,0.4003662168979645,0.4003662168979645,1.0,1.0,-3.2694201469421387,0.9791565537452698,2.2902634143829346,0.2413394898176193,0.926276922225952,0.926276922225952,0.0,135.4702606201172,198.0,55776.01171875,0.0,2747.026611328125,1.0,279.3985290527344,283.12841796875,295.5062255859375,299.0265197753906,293.1499938964844,293.1499938964844,279.45001220703125,33811.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923401951789856,1.0,0.0,0.0,3.568359613418579,3.568382501602173,8.496313057548832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.876953125,0.0,1428.2109375,1895.4371337890625,0.0,3620.52001953125,0.8871549367904663,1.0,0.0,3.0,1.0,0.0
18192960,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9151623845100404,0.4018043875694275,0.3623043894767761,297.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.7339330315589905,0.4979836642742157,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9871634840965272,0.5000339150428772,0.3495696783065796,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.943597972393036,0.4355165660381317,0.4129811227321625,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7766998410224915,0.2441994845867157,1.1063863039016724,285.0082397460937,284.95001220703125,301.6687927246094,292.5105895996094,298.7060852050781,297.438720703125,285.0069580078125,1.0,0.5971941351890564,0.3999832570552826,0.3999832570552826,1.0,1.0,-3.277315378189087,0.980854332447052,2.29646110534668,0.241326168179512,0.9407796859741212,0.9407796859741212,0.0,136.3730926513672,216.0,55963.81640625,0.0,2768.416015625,1.0,279.4422607421875,283.1148986816406,295.49615478515625,299.0634765625,293.1499938964844,293.1499938964844,279.1499938964844,32973.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221293330192566,1.0,0.0,0.0,3.643819808959961,3.643843173980713,8.859456102072727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.8564453125,0.0,1503.6968994140625,1895.4371337890625,0.0,3608.7958984375,0.9015819430351256,1.0,0.0,3.0,1.0,0.0
18193020,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9102224707603456,0.4017260670661926,0.3625719547271728,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.7389063835144043,0.5055813193321228,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9841670989990234,0.5018542408943176,0.3510755598545074,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9392912983894348,0.4365850687026977,0.4142760932445526,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7733612656593323,0.2445663511753082,1.1090728044509888,284.9075622558594,284.95001220703125,301.6478881835937,292.4737243652344,298.69158935546875,297.4295654296875,284.9086608886719,1.0,0.6009513139724731,0.3992173671722412,0.3992173671722412,1.0,1.0,-3.293372392654419,0.9842950701713562,2.309077501296997,0.2413469552993774,0.8531287908554077,0.8531287908554077,0.0,139.11219787597656,234.0,56763.45703125,0.0,2817.281982421875,1.0,279.1583557128906,282.99176025390625,295.5069885253906,299.1913452148437,293.1499938964844,293.1499938964844,279.45001220703125,38371.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932705581188202,1.0,0.0,0.0,3.538359403610229,3.538382768630981,8.354052170034265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.45654296875,0.0,1429.676513671875,1895.4371337890625,0.0,3705.915771484375,0.8825128674507141,1.0,0.0,3.0,1.0,0.0
18193080,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9102224707603456,0.4017260670661926,0.3625719547271728,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.7389063835144043,0.5055813193321228,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9841670989990234,0.5018542408943176,0.3510755598545074,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9392912983894348,0.4365850687026977,0.4142760932445526,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7733612656593323,0.2445663511753082,1.1090728044509888,284.9075622558594,284.95001220703125,301.6478881835937,292.4737243652344,298.69158935546875,297.4295654296875,284.9086608886719,1.0,0.6009513139724731,0.3992173671722412,0.3992173671722412,1.0,1.0,-3.293372392654419,0.9842950701713562,2.309077501296997,0.2413469552993774,0.8531287908554077,0.8531287908554077,0.0,139.11219787597656,234.0,56763.45703125,0.0,2817.281982421875,1.0,279.1583557128906,282.99176025390625,295.5069885253906,299.1913452148437,293.1499938964844,293.1499938964844,279.45001220703125,38371.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932705581188202,1.0,0.0,0.0,3.538359403610229,3.538382768630981,8.354052170034265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.45654296875,0.0,1429.676513671875,1895.4371337890625,0.0,3705.915771484375,0.8825128674507141,1.0,0.0,3.0,1.0,0.0
18193140,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9050235748291016,0.4026066362857818,0.3632054924964905,297.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9990000128746032,0.7438593506813049,0.5145358443260193,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9806265234947203,0.5046449303627014,0.3528863787651062,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9342744946479796,0.4383051693439483,0.4157976806163788,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7695112228393555,0.2452656328678131,1.1121175289154053,285.0111694335937,284.95001220703125,301.6272888183594,292.43701171875,298.6810302734375,297.425537109375,285.01043701171875,1.0,0.6054199934005737,0.3984514474868774,0.3984514474868774,1.0,1.0,-3.312565326690674,0.9888036847114564,2.323761463165283,0.2416553199291229,0.9496975541114808,0.9496975541114808,0.0,142.3902130126953,252.0,56311.65625,0.0,2876.29931640625,1.0,279.4416198730469,283.1119384765625,295.42498779296875,299.0120544433594,293.1499938964844,293.1499938964844,279.1499938964844,32983.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266158938407898,1.0,0.0,0.0,3.668133974075317,3.668157815933228,8.978084338195913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.2314453125,0.0,1530.75732421875,1895.4371337890625,0.0,3650.083740234375,0.9073147773742676,1.0,0.0,3.0,1.0,0.0
18193200,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9050235748291016,0.4026066362857818,0.3632054924964905,297.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9990000128746032,0.7438593506813049,0.5145358443260193,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9806265234947203,0.5046449303627014,0.3528863787651062,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9342744946479796,0.4383051693439483,0.4157976806163788,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7695112228393555,0.2452656328678131,1.1121175289154053,285.0111694335937,284.95001220703125,301.6272888183594,292.43701171875,298.6810302734375,297.425537109375,285.01043701171875,1.0,0.6054199934005737,0.3984514474868774,0.3984514474868774,1.0,1.0,-3.312565326690674,0.9888036847114564,2.323761463165283,0.2416553199291229,0.9496975541114808,0.9496975541114808,0.0,142.3902130126953,252.0,56311.65625,0.0,2876.29931640625,1.0,279.4416198730469,283.1119384765625,295.42498779296875,299.0120544433594,293.1499938964844,293.1499938964844,279.1499938964844,32983.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266158938407898,1.0,0.0,0.0,3.668133974075317,3.668157815933228,8.978084338195913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.2314453125,0.0,1530.75732421875,1895.4371337890625,0.0,3650.083740234375,0.9073147773742676,1.0,0.0,3.0,1.0,0.0
18193260,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8981603384017944,0.4024032354354858,0.3634223639965057,297.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.7473399043083191,0.5263218879699707,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9752249717712402,0.5065160989761353,0.3544589281082153,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9271397590637208,0.439233660697937,0.4170226454734802,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7642573714256287,0.2455091476440429,1.114498257637024,284.90625,284.95001220703125,301.6070861816406,292.40045166015625,298.6618957519531,297.4098205566406,284.9076843261719,1.0,0.6105690002441406,0.3975296020507812,0.3975296020507812,1.0,1.0,-3.3332278728485107,0.993359386920929,2.3398683071136475,0.2417600452899933,0.8602243661880493,0.8602243661880493,0.0,146.57962036132812,270.0,57190.88671875,0.0,2944.302490234375,1.0,279.15771484375,282.98272705078125,295.435791015625,299.1451416015625,293.1499938964844,293.1499938964844,279.45001220703125,38318.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375101923942566,1.0,0.0,0.0,3.5722198486328125,3.572243452072144,8.514705882589624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.6591796875,0.0,1465.3218994140625,1895.4371337890625,0.0,3749.78125,0.8898544907569885,1.0,0.0,3.0,1.0,0.0
18193320,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8981603384017944,0.4024032354354858,0.3634223639965057,297.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.7473399043083191,0.5263218879699707,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9752249717712402,0.5065160989761353,0.3544589281082153,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9271397590637208,0.439233660697937,0.4170226454734802,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7642573714256287,0.2455091476440429,1.114498257637024,284.90625,284.95001220703125,301.6070861816406,292.40045166015625,298.6618957519531,297.4098205566406,284.9076843261719,1.0,0.6105690002441406,0.3975296020507812,0.3975296020507812,1.0,1.0,-3.3332278728485107,0.993359386920929,2.3398683071136475,0.2417600452899933,0.8602243661880493,0.8602243661880493,0.0,146.57962036132812,270.0,57190.88671875,0.0,2944.302490234375,1.0,279.15771484375,282.98272705078125,295.435791015625,299.1451416015625,293.1499938964844,293.1499938964844,279.45001220703125,38318.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375101923942566,1.0,0.0,0.0,3.5722198486328125,3.572243452072144,8.514705882589624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.6591796875,0.0,1465.3218994140625,1895.4371337890625,0.0,3749.78125,0.8898544907569885,1.0,0.0,3.0,1.0,0.0
18193380,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8911778330802917,0.403168112039566,0.3639819920063019,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9990000128746032,0.750739336013794,0.5392475724220276,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.969344198703766,0.5093706846237183,0.3563448488712311,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9196632504463196,0.4408200085163116,0.4184539318084717,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7587695121765137,0.2460891157388687,1.117212414741516,285.0146484375,284.95001220703125,301.5873107910156,292.3641662597656,298.6471862792969,297.3999938964844,285.01397705078125,1.0,0.6163590550422668,0.3966077268123626,0.3966077268123626,1.0,1.0,-3.3566925525665283,0.9988345503807068,2.357858180999756,0.2420714646577835,0.9610787630081176,0.9610787630081176,0.0,151.2958526611328,288.0,56755.984375,0.0,3022.2529296875,1.0,279.4418640136719,283.107421875,295.3534851074219,298.9665832519531,293.1499938964844,293.1499938964844,279.1499938964844,32950.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316657781600952,1.0,0.0,0.0,3.701883316040039,3.701907157897949,9.144052910414756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.8349609375,0.0,1568.51708984375,1895.4371337890625,0.0,3696.400634765625,0.9149091839790344,1.0,0.0,3.0,1.0,0.0
18193440,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8911778330802917,0.403168112039566,0.3639819920063019,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9990000128746032,0.750739336013794,0.5392475724220276,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.969344198703766,0.5093706846237183,0.3563448488712311,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9196632504463196,0.4408200085163116,0.4184539318084717,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7587695121765137,0.2460891157388687,1.117212414741516,285.0146484375,284.95001220703125,301.5873107910156,292.3641662597656,298.6471862792969,297.3999938964844,285.01397705078125,1.0,0.6163590550422668,0.3966077268123626,0.3966077268123626,1.0,1.0,-3.3566925525665283,0.9988345503807068,2.357858180999756,0.2420714646577835,0.9610787630081176,0.9610787630081176,0.0,151.2958526611328,288.0,56755.984375,0.0,3022.2529296875,1.0,279.4418640136719,283.107421875,295.3534851074219,298.9665832519531,293.1499938964844,293.1499938964844,279.1499938964844,32950.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316657781600952,1.0,0.0,0.0,3.701883316040039,3.701907157897949,9.144052910414756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.8349609375,0.0,1568.51708984375,1895.4371337890625,0.0,3696.400634765625,0.9149091839790344,1.0,0.0,3.0,1.0,0.0
18193500,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8874853849411011,0.4031151235103607,0.3642744421958923,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.7518461346626282,0.5462571978569031,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9660651683807372,0.510387122631073,0.3573005497455597,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9157342314720154,0.4413100183010101,0.4191947281360626,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7559043765068054,0.2462137639522552,1.118706464767456,284.8861083984375,284.95001220703125,301.5776062011719,292.3461303710937,298.63671875,297.3905944824219,284.88348388671875,1.0,0.6194895505905151,0.3961468040943146,0.3961468040943146,1.0,1.0,-3.369312763214112,1.0018587112426758,2.3674540519714355,0.2423633337020874,0.8761373162269592,0.8761373162269592,0.0,153.89186096191406,288.0,57793.46484375,0.0,3064.93603515625,1.0,279.1963195800781,282.95135498046875,295.3920593261719,299.17340087890625,293.1499938964844,293.1499938964844,279.1499938964844,36784.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392887353897096,1.0,0.0,0.0,3.685570955276489,3.6855955123901367,9.063644483831012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.5673828125,0.0,1579.028564453125,1895.4371337890625,0.0,3765.9755859375,0.9117988348007202,1.0,0.0,3.0,1.0,0.0
18193560,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.882754921913147,0.4028638005256653,0.3641619682312011,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.752489447593689,0.5546931624412537,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9616478681564332,0.511233389377594,0.3579653203487396,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9108063578605652,0.4416285455226898,0.4196188747882843,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7522894144058228,0.2462085336446762,1.1192954778671265,284.9052124023437,284.95001220703125,301.5679931640625,292.3281555175781,298.6240539550781,297.3782958984375,284.906982421875,1.0,0.6227613091468811,0.3956131935119629,0.3956131935119629,1.0,1.0,-3.381340980529785,1.0044732093811035,2.3768677711486816,0.2423630803823471,0.8695402145385742,0.8695402145385742,0.0,156.9119415283203,306.0,57714.390625,0.0,3109.04833984375,1.0,279.1573486328125,282.9725646972656,295.3651733398437,299.1053771972656,293.1499938964844,293.1499938964844,279.45001220703125,38233.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942836582660675,1.0,0.0,0.0,3.613823652267456,3.613847732543945,8.714193882042309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.505859375,0.0,1509.8367919921875,1895.4371337890625,0.0,3798.20556640625,0.8990516662597656,1.0,0.0,3.0,1.0,0.0
18193620,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8745062351226807,0.4035505950450897,0.3646833002567291,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9990000128746032,0.7541134357452393,0.5710535645484924,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9535952210426332,0.5140802264213562,0.3598725795745849,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9024285078048706,0.4431178569793701,0.4209948778152466,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.745843231678009,0.2466701418161392,1.121680736541748,285.0183410644531,284.95001220703125,301.5492248535156,292.29254150390625,298.6057434082031,297.3634033203125,285.0177001953125,1.0,0.6297338604927063,0.3945459425449371,0.3945459425449371,1.0,1.0,-3.408455848693848,1.010689377784729,2.397766351699829,0.2425863593816757,0.9745845198631288,0.9745845198631288,0.0,163.04786682128906,324.0,57281.05078125,0.0,3205.660888671875,1.0,279.4421691894531,283.1018981933594,295.2829284667969,298.92724609375,293.1499938964844,293.1499938964844,279.1499938964844,32956.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372063279151917,1.0,0.0,0.0,3.7420735359191895,3.742098093032837,9.343679607809464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.517578125,0.0,1614.6904296875,1895.4371337890625,0.0,3747.011962890625,0.9239858984947203,1.0,0.0,3.0,1.0,0.0
18193680,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8745062351226807,0.4035505950450897,0.3646833002567291,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9990000128746032,0.7541134357452393,0.5710535645484924,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9535952210426332,0.5140802264213562,0.3598725795745849,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9024285078048706,0.4431178569793701,0.4209948778152466,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.745843231678009,0.2466701418161392,1.121680736541748,285.0183410644531,284.95001220703125,301.5492248535156,292.29254150390625,298.6057434082031,297.3634033203125,285.0177001953125,1.0,0.6297338604927063,0.3945459425449371,0.3945459425449371,1.0,1.0,-3.408455848693848,1.010689377784729,2.397766351699829,0.2425863593816757,0.9745845198631288,0.9745845198631288,0.0,163.04786682128906,324.0,57281.05078125,0.0,3205.660888671875,1.0,279.4421691894531,283.1018981933594,295.2829284667969,298.92724609375,293.1499938964844,293.1499938964844,279.1499938964844,32956.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372063279151917,1.0,0.0,0.0,3.7420735359191895,3.742098093032837,9.343679607809464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.517578125,0.0,1614.6904296875,1895.4371337890625,0.0,3747.011962890625,0.9239858984947203,1.0,0.0,3.0,1.0,0.0
18193740,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8652937412261963,0.4031517207622528,0.3648394346237182,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.7539388537406921,0.5896151661872864,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9439570307731628,0.5159095525741577,0.3615164756774902,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8933813571929932,0.4438174366950989,0.4221172630786896,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7387672662734985,0.2466689944267273,1.1234817504882812,284.9035339355469,284.95001220703125,301.531005859375,292.2572937011719,298.5793151855469,297.3368530273437,284.9053039550781,1.0,0.6372492909431458,0.3934787213802337,0.3934787213802337,1.0,1.0,-3.436463117599488,1.0171477794647217,2.4193153381347656,0.2429385483264923,0.880376935005188,0.880376935005188,0.0,170.07513427734375,342.0,58323.44921875,0.0,3311.001953125,1.0,279.1566467285156,282.9599914550781,295.295654296875,299.07177734375,293.1499938964844,293.1499938964844,279.45001220703125,38129.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486148953437804,1.0,0.0,0.0,3.663228988647461,3.663253545761109,8.9540890257922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.21142578125,0.0,1563.9290771484375,1895.4371337890625,0.0,3850.475341796875,0.9098336696624756,1.0,0.0,3.0,1.0,0.0
18193800,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8652937412261963,0.4031517207622528,0.3648394346237182,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.7539388537406921,0.5896151661872864,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9439570307731628,0.5159095525741577,0.3615164756774902,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8933813571929932,0.4438174366950989,0.4221172630786896,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7387672662734985,0.2466689944267273,1.1234817504882812,284.9035339355469,284.95001220703125,301.531005859375,292.2572937011719,298.5793151855469,297.3368530273437,284.9053039550781,1.0,0.6372492909431458,0.3934787213802337,0.3934787213802337,1.0,1.0,-3.436463117599488,1.0171477794647217,2.4193153381347656,0.2429385483264923,0.880376935005188,0.880376935005188,0.0,170.07513427734375,342.0,58323.44921875,0.0,3311.001953125,1.0,279.1566467285156,282.9599914550781,295.295654296875,299.07177734375,293.1499938964844,293.1499938964844,279.45001220703125,38129.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486148953437804,1.0,0.0,0.0,3.663228988647461,3.663253545761109,8.9540890257922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.21142578125,0.0,1563.9290771484375,1895.4371337890625,0.0,3850.475341796875,0.9098336696624756,1.0,0.0,3.0,1.0,0.0
18193860,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.856533944606781,0.4037578999996185,0.3653207123279571,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9990000128746032,0.753620982170105,0.6088791489601135,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9343003034591676,0.5187501311302185,0.3634425401687622,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8845400214195251,0.4452092349529266,0.4234387278556824,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.731874942779541,0.2470203042030334,1.125566840171814,285.0224304199219,284.95001220703125,301.5133972167969,292.2225341796875,298.55828857421875,297.3180847167969,285.0218811035156,1.0,0.6452668905258179,0.3922769427299499,0.3922769427299499,1.0,1.0,-3.466620445251465,1.0238995552062988,2.442720890045166,0.2429996728897094,0.9902912974357604,0.9902912974357604,0.0,177.61761474609375,360.0,57874.23046875,0.0,3426.09423828125,1.0,279.4425048828125,283.0957946777344,295.2136535644531,298.8934936523437,293.1499938964844,293.1499938964844,279.1499938964844,32999.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431223273277284,1.0,0.0,0.0,3.7873966693878174,3.787421703338623,9.571386954121408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.85546875,0.0,1668.1707763671875,1895.4371337890625,0.0,3800.796875,0.934253990650177,1.0,0.0,3.0,1.0,0.0
18193920,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.856533944606781,0.4037578999996185,0.3653207123279571,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9990000128746032,0.753620982170105,0.6088791489601135,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9343003034591676,0.5187501311302185,0.3634425401687622,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8845400214195251,0.4452092349529266,0.4234387278556824,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.731874942779541,0.2470203042030334,1.125566840171814,285.0224304199219,284.95001220703125,301.5133972167969,292.2225341796875,298.55828857421875,297.3180847167969,285.0218811035156,1.0,0.6452668905258179,0.3922769427299499,0.3922769427299499,1.0,1.0,-3.466620445251465,1.0238995552062988,2.442720890045166,0.2429996728897094,0.9902912974357604,0.9902912974357604,0.0,177.61761474609375,360.0,57874.23046875,0.0,3426.09423828125,1.0,279.4425048828125,283.0957946777344,295.2136535644531,298.8934936523437,293.1499938964844,293.1499938964844,279.1499938964844,32999.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431223273277284,1.0,0.0,0.0,3.7873966693878174,3.787421703338623,9.571386954121408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.85546875,0.0,1668.1707763671875,1895.4371337890625,0.0,3800.796875,0.934253990650177,1.0,0.0,3.0,1.0,0.0
18193980,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8472263216972351,0.403262734413147,0.3654510378837585,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7513493299484253,0.6300196647644043,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9236217141151428,0.5205559134483337,0.3651157021522522,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8750877976417542,0.4457984566688537,0.4245172142982483,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7245194911956787,0.2469152510166168,1.127148985862732,284.902099609375,284.95001220703125,301.4964294433594,292.1883239746094,298.529052734375,297.2876281738281,284.9038391113281,1.0,0.6537598967552185,0.3910751938819885,0.3910751938819885,1.0,1.0,-3.497420310974121,1.030779480934143,2.4666407108306885,0.243137702345848,0.8936046957969666,0.8936046957969666,0.0,186.0374755859375,378.0,59010.58984375,0.0,3549.84619140625,1.0,279.15625,282.9466247558594,295.2276306152344,299.0443420410156,293.1499938964844,293.1499938964844,279.45001220703125,37949.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546865820884703,1.0,0.0,0.0,3.7190022468566895,3.719027280807495,9.228820090356747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.04541015625,0.0,1626.159912109375,1895.4371337890625,0.0,3905.082763671875,0.9220873713493348,1.0,0.0,3.0,1.0,0.0
18194040,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8472263216972351,0.403262734413147,0.3654510378837585,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7513493299484253,0.6300196647644043,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9236217141151428,0.5205559134483337,0.3651157021522522,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8750877976417542,0.4457984566688537,0.4245172142982483,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7245194911956787,0.2469152510166168,1.127148985862732,284.902099609375,284.95001220703125,301.4964294433594,292.1883239746094,298.529052734375,297.2876281738281,284.9038391113281,1.0,0.6537598967552185,0.3910751938819885,0.3910751938819885,1.0,1.0,-3.497420310974121,1.030779480934143,2.4666407108306885,0.243137702345848,0.8936046957969666,0.8936046957969666,0.0,186.0374755859375,378.0,59010.58984375,0.0,3549.84619140625,1.0,279.15625,282.9466247558594,295.2276306152344,299.0443420410156,293.1499938964844,293.1499938964844,279.45001220703125,37949.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546865820884703,1.0,0.0,0.0,3.7190022468566895,3.719027280807495,9.228820090356747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.04541015625,0.0,1626.159912109375,1895.4371337890625,0.0,3905.082763671875,0.9220873713493348,1.0,0.0,3.0,1.0,0.0
18194100,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.842504620552063,0.4034169614315033,0.365461140871048,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9990000128746032,0.7501258850097656,0.6411962509155273,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9181491732597352,0.521878182888031,0.3659331798553467,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8702417612075806,0.4463576972484588,0.4249886572360992,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7206524610519409,0.2469878494739532,1.1276483535766602,285.02752685546875,284.95001220703125,301.4882202148437,292.1714172363281,298.5168151855469,297.2755126953125,285.0302734375,1.0,0.6581667065620422,0.3904742896556854,0.3904742896556854,1.0,1.0,-3.513024091720581,1.034264326095581,2.478759765625,0.2431428432464599,0.9822811484336852,0.9822811484336852,0.0,190.55548095703125,378.0,58279.40234375,0.0,3614.837646484375,1.0,279.4037475585937,283.0933837890625,295.1553649902344,298.8232727050781,293.1499938964844,293.1499938964844,279.45001220703125,33944.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501055479049684,1.0,0.0,0.0,3.767086744308472,3.767111539840698,9.46900854614796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.66015625,0.0,1651.5037841796875,1895.4371337890625,0.0,3863.9130859375,0.9316627979278564,1.0,0.0,3.0,1.0,0.0
18194160,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8385170698165894,0.4037836194038391,0.3658809959888458,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9990000128746032,0.7489151358604431,0.6516630053520203,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9135674834251404,0.5234013199806213,0.3670620024204254,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8660750389099121,0.4470894336700439,0.4257756769657135,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7172341346740723,0.247182086110115,1.1290242671966553,285.02880859375,284.95001220703125,301.4801940917969,292.1546630859375,298.5061950683594,297.2659912109375,285.0282592773437,1.0,0.6626879572868347,0.3898050189018249,0.3898050189018249,1.0,1.0,-3.5300772190093994,1.0380264520645142,2.492050886154175,0.243113100528717,1.0,1.0,0.0,194.96372985839844,381.0,58531.62890625,0.0,3683.2890625,1.0,279.4437866210937,283.0909729003906,295.1456298828125,298.86541748046875,293.1499938964844,293.1499938964844,279.1499938964844,33154.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493033289909364,1.0,0.0,0.0,3.8367063999176025,3.8367319107055664,9.822236961554154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.912109375,0.0,1728.5958251953125,1895.4371337890625,0.0,3856.683837890625,0.9452020525932312,1.0,0.0,3.0,1.0,0.0
18194220,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8301275968551636,0.4032016396522522,0.3659714460372925,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.7444206476211548,0.673163652420044,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.904316782951355,0.5252079963684082,0.3687641322612762,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8575061559677124,0.4475750923156738,0.4267929494380951,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7098613977432251,0.2470171302556991,1.1304515600204468,284.904541015625,284.95001220703125,301.4646911621094,292.1216735839844,298.4774475097656,297.2364196777344,284.90582275390625,1.0,0.6713241934776306,0.388466477394104,0.388466477394104,1.0,1.0,-3.561044692993164,1.044396162033081,2.516648530960083,0.242740511894226,0.9112748503684998,0.9112748503684998,0.0,204.03387451171875,384.0,59790.70703125,0.0,3815.6357421875,1.0,279.15704345703125,282.9355773925781,295.1610717773437,299.0233459472656,293.1499938964844,293.1499938964844,278.8500061035156,37563.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609877467155457,1.0,0.0,0.0,3.7807154655456543,3.780741214752197,9.537648111290764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.8623046875,0.0,1695.6334228515625,1895.4371337890625,0.0,3961.3857421875,0.9357317090034484,1.0,0.0,3.0,1.0,0.0
18194280,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8301275968551636,0.4032016396522522,0.3659714460372925,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.7444206476211548,0.673163652420044,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.904316782951355,0.5252079963684082,0.3687641322612762,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8575061559677124,0.4475750923156738,0.4267929494380951,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7098613977432251,0.2470171302556991,1.1304515600204468,284.904541015625,284.95001220703125,301.4646911621094,292.1216735839844,298.4774475097656,297.2364196777344,284.90582275390625,1.0,0.6713241934776306,0.388466477394104,0.388466477394104,1.0,1.0,-3.561044692993164,1.044396162033081,2.516648530960083,0.242740511894226,0.9112748503684998,0.9112748503684998,0.0,204.03387451171875,384.0,59790.70703125,0.0,3815.6357421875,1.0,279.15704345703125,282.9355773925781,295.1610717773437,299.0233459472656,293.1499938964844,293.1499938964844,278.8500061035156,37563.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609877467155457,1.0,0.0,0.0,3.7807154655456543,3.780741214752197,9.537648111290764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.8623046875,0.0,1695.6334228515625,1895.4371337890625,0.0,3961.3857421875,0.9357317090034484,1.0,0.0,3.0,1.0,0.0
18194340,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.821566641330719,0.4024281203746795,0.3655078411102295,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9990000128746032,0.738167941570282,0.6950848698616028,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8955090045928955,0.5269056558609009,0.3701050579547882,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8489569425582886,0.4478171169757843,0.4272996783256531,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7018872499465942,0.2466742694377899,1.1303369998931885,284.8885803222656,284.95001220703125,301.45001220703125,292.08935546875,298.45294189453125,297.2126770019531,284.8905639648437,1.0,0.6796471476554871,0.387127935886383,0.387127935886383,1.0,1.0,-3.5889363288879395,1.0496618747711182,2.5392744541168213,0.2418656200170517,0.8415085673332214,0.8415085673332214,0.0,213.3754425048828,387.0,60302.40234375,0.0,3943.8798828125,1.0,278.85821533203125,282.8965148925781,295.11785888671875,299.0276184082031,293.1499938964844,293.1499938964844,279.1499938964844,40464.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693918824195862,1.0,0.0,0.0,3.566253185272217,3.566277265548706,8.486285878461786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.74951171875,0.0,1474.611083984375,1895.4371337890625,0.0,4035.85009765625,0.8906002044677734,1.0,0.0,3.0,1.0,0.0
18194400,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.821566641330719,0.4024281203746795,0.3655078411102295,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9990000128746032,0.738167941570282,0.6950848698616028,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8955090045928955,0.5269056558609009,0.3701050579547882,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8489569425582886,0.4478171169757843,0.4272996783256531,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7018872499465942,0.2466742694377899,1.1303369998931885,284.8885803222656,284.95001220703125,301.45001220703125,292.08935546875,298.45294189453125,297.2126770019531,284.8905639648437,1.0,0.6796471476554871,0.387127935886383,0.387127935886383,1.0,1.0,-3.5889363288879395,1.0496618747711182,2.5392744541168213,0.2418656200170517,0.8415085673332214,0.8415085673332214,0.0,213.3754425048828,387.0,60302.40234375,0.0,3943.8798828125,1.0,278.85821533203125,282.8965148925781,295.11785888671875,299.0276184082031,293.1499938964844,293.1499938964844,279.1499938964844,40464.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693918824195862,1.0,0.0,0.0,3.566253185272217,3.566277265548706,8.486285878461786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.74951171875,0.0,1474.611083984375,1895.4371337890625,0.0,4035.85009765625,0.8906002044677734,1.0,0.0,3.0,1.0,0.0
