time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194460,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8100337386131287,0.4029085636138916,0.3661983013153076,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9889213442802428,0.7339049577713013,0.6963951587677002,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8832709789276123,0.529852569103241,0.3723523318767547,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8374818563461304,0.4489859044551849,0.4287148416042328,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6910408139228821,0.2468625009059906,1.1330186128616333,284.9992980957031,284.95001220703125,301.4385986328125,292.0585327148437,298.4439392089844,297.2110900878906,284.9988708496094,1.0,0.6874919533729553,0.38572958111763,0.38572958111763,1.0,1.0,-3.599550247192383,1.0489178895950315,2.550632238388061,0.238969475030899,0.9344982504844666,0.9344982504844666,0.0,226.4031524658203,390.0,59654.9453125,0.0,4050.78564453125,1.0,279.1417541503906,283.028564453125,295.03875732421875,298.8320617675781,293.1499938964844,293.1499938964844,278.8500061035156,33945.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616057872772216,1.0,0.0,0.0,3.668698310852051,3.668722152709961,8.98084635991836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.0634765625,0.0,1538.6171875,1895.4371337890625,0.0,3966.88671875,0.9081515073776244,1.0,0.0,3.0,1.0,0.0
18194520,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8100337386131287,0.4029085636138916,0.3661983013153076,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9889213442802428,0.7339049577713013,0.6963951587677002,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8832709789276123,0.529852569103241,0.3723523318767547,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8374818563461304,0.4489859044551849,0.4287148416042328,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6910408139228821,0.2468625009059906,1.1330186128616333,284.9992980957031,284.95001220703125,301.4385986328125,292.0585327148437,298.4439392089844,297.2110900878906,284.9988708496094,1.0,0.6874919533729553,0.38572958111763,0.38572958111763,1.0,1.0,-3.599550247192383,1.0489178895950315,2.550632238388061,0.238969475030899,0.9344982504844666,0.9344982504844666,0.0,226.4031524658203,390.0,59654.9453125,0.0,4050.78564453125,1.0,279.1417541503906,283.028564453125,295.03875732421875,298.8320617675781,293.1499938964844,293.1499938964844,278.8500061035156,33945.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616057872772216,1.0,0.0,0.0,3.668698310852051,3.668722152709961,8.98084635991836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.0634765625,0.0,1538.6171875,1895.4371337890625,0.0,3966.88671875,0.9081515073776244,1.0,0.0,3.0,1.0,0.0
18194580,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7973981499671936,0.4022238850593567,0.3663800656795501,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.974588930606842,0.7310137748718262,0.694091260433197,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8708624839782715,0.531696081161499,0.3742247819900512,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8260214328765869,0.4493139684200287,0.4297925531864166,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6800540089607239,0.2465794831514358,1.1349973678588867,284.9076232910156,284.95001220703125,301.4327697753906,292.0298767089844,298.4334411621094,297.2056884765625,284.9082946777344,1.0,0.6947882771492004,0.3843312263488769,0.3843312263488769,1.0,1.0,-3.60239315032959,1.0455511808395386,2.556842088699341,0.2352976351976394,0.8511961698532104,0.8511961698532104,0.0,240.452865600586,393.0,60252.83203125,0.0,4145.30029296875,1.0,278.85821533203125,282.9149475097656,295.05340576171875,298.952392578125,293.1499938964844,293.1499938964844,279.1499938964844,38719.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700053334236144,1.0,0.0,0.0,3.549212455749512,3.5492360591888428,8.40537950352882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.44091796875,0.0,1443.690185546875,1895.4371337890625,0.0,4041.255615234375,0.8851337432861328,1.0,0.0,3.0,1.0,0.0
18194640,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7973981499671936,0.4022238850593567,0.3663800656795501,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.974588930606842,0.7310137748718262,0.694091260433197,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8708624839782715,0.531696081161499,0.3742247819900512,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8260214328765869,0.4493139684200287,0.4297925531864166,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6800540089607239,0.2465794831514358,1.1349973678588867,284.9076232910156,284.95001220703125,301.4327697753906,292.0298767089844,298.4334411621094,297.2056884765625,284.9082946777344,1.0,0.6947882771492004,0.3843312263488769,0.3843312263488769,1.0,1.0,-3.60239315032959,1.0455511808395386,2.556842088699341,0.2352976351976394,0.8511961698532104,0.8511961698532104,0.0,240.452865600586,393.0,60252.83203125,0.0,4145.30029296875,1.0,278.85821533203125,282.9149475097656,295.05340576171875,298.952392578125,293.1499938964844,293.1499938964844,279.1499938964844,38719.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700053334236144,1.0,0.0,0.0,3.549212455749512,3.5492360591888428,8.40537950352882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.44091796875,0.0,1443.690185546875,1895.4371337890625,0.0,4041.255615234375,0.8851337432861328,1.0,0.0,3.0,1.0,0.0
18194700,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7918527126312256,0.4022537171840668,0.3664270341396332,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9678964614868164,0.7304396033287048,0.6934309005737305,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.865637481212616,0.5330197215080261,0.3751538395881653,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8210569620132446,0.449729710817337,0.4302688241004944,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6752898693084717,0.2465730011463165,1.1357059478759766,285.0144348144531,284.95001220703125,301.4317932128906,292.0163269042969,298.4309997558594,297.2060546875,285.0151062011719,1.0,0.6982478499412537,0.3836320340633392,0.3836320340633392,1.0,1.0,-3.604191541671753,1.0439980030059814,2.5601935386657715,0.2332994490861892,0.92672461271286,0.92672461271286,0.0,247.0369110107422,393.0,59454.34375,0.0,4190.607421875,1.0,279.09930419921875,283.043701171875,294.98809814453125,298.7318115234375,293.1499938964844,293.1499938964844,279.1499938964844,34152.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643948078155518,1.0,0.0,0.0,3.5976266860961914,3.597650051116944,8.636255870442255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.599609375,0.0,1462.053955078125,1895.4371337890625,0.0,3991.663818359375,0.8938283920288086,1.0,0.0,3.0,1.0,0.0
18194760,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7874734401702881,0.402393639087677,0.366763710975647,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9622745513916016,0.7301344275474548,0.6933053135871887,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8616212010383606,0.5344482064247131,0.3763084411621094,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8170730471611023,0.4502418339252472,0.4309650063514709,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6715109348297119,0.246655136346817,1.1370339393615725,285.0018005371094,284.95001220703125,301.4320983886719,292.00323486328125,298.4305419921875,297.2076110839844,285.00067138671875,1.0,0.7016115188598633,0.3831580579280853,0.3831580579280853,1.0,1.0,-3.608267545700073,1.043842911720276,2.564424753189087,0.2322384119033813,0.9380279779434204,0.9380279779434204,0.0,252.8673553466797,396.0,59567.05078125,0.0,4237.3828125,1.0,279.142578125,283.031982421875,294.9830017089844,298.76885986328125,293.1499938964844,293.1499938964844,278.8500061035156,33449.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625430703163148,1.0,0.0,0.0,3.661986351013184,3.662009954452514,8.948015306486923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.728515625,0.0,1527.401123046875,1895.4371337890625,0.0,3975.22265625,0.9059997797012328,1.0,0.0,3.0,1.0,0.0
18194820,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.77816241979599,0.4015215039253235,0.3666974008083343,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9500192403793336,0.7283960580825806,0.692412257194519,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8532052040100098,0.5362352728843689,0.3780706226825714,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8084665536880493,0.4503860175609588,0.4317938387393951,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6637288331985474,0.246325746178627,1.1384319067001345,284.9057922363281,284.95001220703125,301.4362487792969,291.9784545898437,298.4248352050781,297.2025146484375,284.906494140625,1.0,0.7080036997795105,0.3822101056575775,0.3822101056575775,1.0,1.0,-3.611921787261963,1.0421148538589478,2.5698068141937256,0.2298793494701385,0.8516969084739685,0.8516969084739685,0.0,265.0882263183594,399.0,60197.39453125,0.0,4322.55224609375,1.0,278.8582763671875,282.9140930175781,295.0028076171875,298.8966369628906,293.1499938964844,293.1499938964844,279.1499938964844,38590.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711741209030152,1.0,0.0,0.0,3.546755790710449,3.546779155731201,8.393747066293145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.88330078125,0.0,1440.14453125,1895.4371337890625,0.0,4051.54345703125,0.8844696879386902,1.0,0.0,3.0,1.0,0.0
18194880,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.77816241979599,0.4015215039253235,0.3666974008083343,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9500192403793336,0.7283960580825806,0.692412257194519,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8532052040100098,0.5362352728843689,0.3780706226825714,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8084665536880493,0.4503860175609588,0.4317938387393951,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6637288331985474,0.246325746178627,1.1384319067001345,284.9057922363281,284.95001220703125,301.4362487792969,291.9784545898437,298.4248352050781,297.2025146484375,284.906494140625,1.0,0.7080036997795105,0.3822101056575775,0.3822101056575775,1.0,1.0,-3.611921787261963,1.0421148538589478,2.5698068141937256,0.2298793494701385,0.8516969084739685,0.8516969084739685,0.0,265.0882263183594,399.0,60197.39453125,0.0,4322.55224609375,1.0,278.8582763671875,282.9140930175781,295.0028076171875,298.8966369628906,293.1499938964844,293.1499938964844,279.1499938964844,38590.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711741209030152,1.0,0.0,0.0,3.546755790710449,3.546779155731201,8.393747066293145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.88330078125,0.0,1440.14453125,1895.4371337890625,0.0,4051.54345703125,0.8844696879386902,1.0,0.0,3.0,1.0,0.0
18194940,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7707169055938721,0.4015537798404693,0.3669013082981109,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9395444989204408,0.7279176712036133,0.6920688152313232,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8467936515808105,0.5391098260879517,0.3801735639572143,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8011489510536194,0.4511602520942688,0.4327632784843445,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.657492458820343,0.2463779747486114,1.1400840282440186,285.0002136230469,284.95001220703125,301.4448547363281,291.9554138183594,298.42584228515625,297.2049560546875,284.9994201660156,1.0,0.7139887809753418,0.3812621533870697,0.3812621533870697,1.0,1.0,-3.617429256439209,1.0410003662109375,2.5764288902282715,0.2275004982948303,0.9374760985374452,0.9374760985374452,0.0,276.07342529296875,387.0,59513.16015625,0.0,4405.32177734375,1.0,279.1416015625,283.0314025878906,294.9360656738281,298.71697998046875,293.1499938964844,293.1499938964844,278.8500061035156,33512.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637684226036072,1.0,0.0,0.0,3.657938003540039,3.65796160697937,8.928241754802002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.1015625,0.0,1523.3638916015625,1895.4371337890625,0.0,3986.105712890625,0.9053402543067932,1.0,0.0,3.0,1.0,0.0
18195000,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7707169055938721,0.4015537798404693,0.3669013082981109,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9395444989204408,0.7279176712036133,0.6920688152313232,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8467936515808105,0.5391098260879517,0.3801735639572143,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8011489510536194,0.4511602520942688,0.4327632784843445,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.657492458820343,0.2463779747486114,1.1400840282440186,285.0002136230469,284.95001220703125,301.4448547363281,291.9554138183594,298.42584228515625,297.2049560546875,284.9994201660156,1.0,0.7139887809753418,0.3812621533870697,0.3812621533870697,1.0,1.0,-3.617429256439209,1.0410003662109375,2.5764288902282715,0.2275004982948303,0.9374760985374452,0.9374760985374452,0.0,276.07342529296875,387.0,59513.16015625,0.0,4405.32177734375,1.0,279.1416015625,283.0314025878906,294.9360656738281,298.71697998046875,293.1499938964844,293.1499938964844,278.8500061035156,33512.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637684226036072,1.0,0.0,0.0,3.657938003540039,3.65796160697937,8.928241754802002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.1015625,0.0,1523.3638916015625,1895.4371337890625,0.0,3986.105712890625,0.9053402543067932,1.0,0.0,3.0,1.0,0.0
18195060,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7642213702201843,0.4005832076072693,0.3666397631168365,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9302363991737366,0.7263562679290771,0.6912761330604553,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8414663672447205,0.5410709977149963,0.3819789290428161,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7947959899902344,0.4511771202087402,0.4333647191524505,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6522307395935059,0.2460396438837051,1.14095938205719,284.9048767089844,284.95001220703125,301.4575500488281,291.9339599609375,298.4230041503906,297.2007141113281,284.90557861328125,1.0,0.7189247608184814,0.3802905976772308,0.3802905976772308,1.0,1.0,-3.62011981010437,1.0388648509979248,2.5812549591064453,0.2249570190906524,0.8507347702980042,0.8507347702980042,0.0,285.8217468261719,375.0,60134.48046875,0.0,4472.93701171875,1.0,278.8582763671875,282.91387939453125,294.9580078125,298.8467102050781,293.1499938964844,293.1499938964844,279.1499938964844,38618.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722947478294371,1.0,0.0,0.0,3.543208837509156,3.5432324409484863,8.376967457479623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.87353515625,0.0,1436.587646484375,1895.4371337890625,0.0,4061.392822265625,0.8837004899978638,1.0,0.0,3.0,1.0,0.0
18195120,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7642213702201843,0.4005832076072693,0.3666397631168365,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9302363991737366,0.7263562679290771,0.6912761330604553,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8414663672447205,0.5410709977149963,0.3819789290428161,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7947959899902344,0.4511771202087402,0.4333647191524505,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6522307395935059,0.2460396438837051,1.14095938205719,284.9048767089844,284.95001220703125,301.4575500488281,291.9339599609375,298.4230041503906,297.2007141113281,284.90557861328125,1.0,0.7189247608184814,0.3802905976772308,0.3802905976772308,1.0,1.0,-3.62011981010437,1.0388648509979248,2.5812549591064453,0.2249570190906524,0.8507347702980042,0.8507347702980042,0.0,285.8217468261719,375.0,60134.48046875,0.0,4472.93701171875,1.0,278.8582763671875,282.91387939453125,294.9580078125,298.8467102050781,293.1499938964844,293.1499938964844,279.1499938964844,38618.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722947478294371,1.0,0.0,0.0,3.543208837509156,3.5432324409484863,8.376967457479623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.87353515625,0.0,1436.587646484375,1895.4371337890625,0.0,4061.392822265625,0.8837004899978638,1.0,0.0,3.0,1.0,0.0
18195180,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7598015069961548,0.4005644023418426,0.3666555881500244,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9236704111099244,0.7259312868118286,0.6908674240112305,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8382545113563538,0.5440540313720703,0.3840660452842712,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7904749512672424,0.451868325471878,0.4341060817241668,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6486197113990784,0.2460985481739044,1.1419597864151,284.9991455078125,284.95001220703125,301.4739685058594,291.9139709472656,298.426513671875,297.2037353515625,284.99835205078125,1.0,0.7228999733924866,0.3793190717697143,0.3793190717697143,1.0,1.0,-3.624245643615722,1.0372018814086914,2.5870437622070312,0.222343698143959,0.9357248544692992,0.9357248544692992,0.0,293.1844177246094,363.0,59437.9375,0.0,4529.86962890625,1.0,279.1415710449219,283.0311584472656,294.8938903808594,298.6690673828125,293.1499938964844,293.1499938964844,278.8500061035156,33540.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647400975227356,1.0,0.0,0.0,3.653480052947998,3.653503656387329,8.906493462745857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.3759765625,0.0,1518.6265869140625,1895.4371337890625,0.0,3994.72509765625,0.9043568968772888,1.0,0.0,3.0,1.0,0.0
18195240,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7598015069961548,0.4005644023418426,0.3666555881500244,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9236704111099244,0.7259312868118286,0.6908674240112305,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8382545113563538,0.5440540313720703,0.3840660452842712,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7904749512672424,0.451868325471878,0.4341060817241668,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6486197113990784,0.2460985481739044,1.1419597864151,284.9991455078125,284.95001220703125,301.4739685058594,291.9139709472656,298.426513671875,297.2037353515625,284.99835205078125,1.0,0.7228999733924866,0.3793190717697143,0.3793190717697143,1.0,1.0,-3.624245643615722,1.0372018814086914,2.5870437622070312,0.222343698143959,0.9357248544692992,0.9357248544692992,0.0,293.1844177246094,363.0,59437.9375,0.0,4529.86962890625,1.0,279.1415710449219,283.0311584472656,294.8938903808594,298.6690673828125,293.1499938964844,293.1499938964844,278.8500061035156,33540.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647400975227356,1.0,0.0,0.0,3.653480052947998,3.653503656387329,8.906493462745857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.3759765625,0.0,1518.6265869140625,1895.4371337890625,0.0,3994.72509765625,0.9043568968772888,1.0,0.0,3.0,1.0,0.0
18195300,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7580379843711853,0.4001334607601166,0.366631269454956,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.92103773355484,0.7252339720726013,0.6906368732452393,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.837105393409729,0.5451215505599976,0.3850826323032379,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.788794219493866,0.4519102871417999,0.4344586431980133,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6472274661064148,0.2459851205348968,1.1425179243087769,284.8795166015625,284.95001220703125,301.4834899902344,291.9044494628906,298.42657470703125,297.2024230957031,284.8786926269531,1.0,0.724565327167511,0.3788333237171173,0.3788333237171173,1.0,1.0,-3.626265048980713,1.0363457202911377,2.589919090270996,0.2211552411317825,0.8520323038101196,0.8520323038101196,0.0,296.2181091308594,363.0,60272.6796875,0.0,4554.2373046875,1.0,278.898193359375,282.8885803222656,294.9380187988281,298.8710327148437,293.1499938964844,293.1499938964844,278.8500061035156,37933.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970986306667328,1.0,0.0,0.0,3.613845586776733,3.613869667053223,8.714300179235579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.791015625,0.0,1507.641845703125,1895.4371337890625,0.0,4049.8916015625,0.8964158892631531,1.0,0.0,3.0,1.0,0.0
18195360,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.755890965461731,0.3995759785175323,0.3662496209144592,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9179786443710328,0.7243872284889221,0.6899684071540833,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8356143236160278,0.5460963249206543,0.3858346343040466,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.786767303943634,0.45183065533638,0.4345203042030334,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.645565927028656,0.2457811832427978,1.1422836780548096,284.9046936035156,284.95001220703125,301.4937744140625,291.895263671875,298.4260559082031,297.20001220703125,284.90594482421875,1.0,0.7260009050369263,0.3783767521381378,0.3783767521381378,1.0,1.0,-3.6257011890411377,1.0347285270690918,2.590972661972046,0.2197329699993133,0.8492202758789062,0.8492202758789062,0.0,299.43634033203125,351.0,60027.4296875,0.0,4572.6181640625,1.0,278.8576354980469,282.9154357910156,294.9193115234375,298.8008728027344,293.1499938964844,293.1499938964844,279.1499938964844,38827.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731587171554564,1.0,0.0,0.0,3.53438687324524,3.534410238265991,8.335304073625593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.2294921875,0.0,1428.7960205078125,1895.4371337890625,0.0,4068.97705078125,0.8819464445114136,1.0,0.0,3.0,1.0,0.0
18195420,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7535238862037659,0.3995472192764282,0.3661324083805084,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9144341945648192,0.7239618897438049,0.6894318461418152,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8345586657524109,0.5491658449172974,0.3878845870494842,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7846065759658813,0.4524803459644317,0.435091882944107,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6437011361122131,0.2458664625883102,1.1427991390228271,284.99853515625,284.95001220703125,301.5166015625,291.8777770996094,298.4318542480469,297.2035827636719,284.99774169921875,1.0,0.7282980680465698,0.3774636685848236,0.3774636685848236,1.0,1.0,-3.628680467605591,1.0328561067581177,2.595824241638184,0.217159554362297,0.9337192177772522,0.9337192177772522,0.0,303.6044616699219,339.0,59342.83203125,0.0,4606.74853515625,1.0,279.1415100097656,283.0316162109375,294.85699462890625,298.62518310546875,293.1499938964844,293.1499938964844,278.8500061035156,33554.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965416669845581,1.0,0.0,0.0,3.647141933441162,3.647165536880493,8.87561839135742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.427734375,0.0,1511.7098388671875,1895.4371337890625,0.0,4000.720947265625,0.9029420018196106,1.0,0.0,3.0,1.0,0.0
18195480,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7535238862037659,0.3995472192764282,0.3661324083805084,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9144341945648192,0.7239618897438049,0.6894318461418152,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8345586657524109,0.5491658449172974,0.3878845870494842,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7846065759658813,0.4524803459644317,0.435091882944107,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6437011361122131,0.2458664625883102,1.1427991390228271,284.99853515625,284.95001220703125,301.5166015625,291.8777770996094,298.4318542480469,297.2035827636719,284.99774169921875,1.0,0.7282980680465698,0.3774636685848236,0.3774636685848236,1.0,1.0,-3.628680467605591,1.0328561067581177,2.595824241638184,0.217159554362297,0.9337192177772522,0.9337192177772522,0.0,303.6044616699219,339.0,59342.83203125,0.0,4606.74853515625,1.0,279.1415100097656,283.0316162109375,294.85699462890625,298.62518310546875,293.1499938964844,293.1499938964844,278.8500061035156,33554.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965416669845581,1.0,0.0,0.0,3.647141933441162,3.647165536880493,8.87561839135742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.427734375,0.0,1511.7098388671875,1895.4371337890625,0.0,4000.720947265625,0.9029420018196106,1.0,0.0,3.0,1.0,0.0
18195540,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7513675689697266,0.3985669910907745,0.3656100332736969,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.911361575126648,0.7224200963973999,0.6884095072746277,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.833778440952301,0.5512897968292236,0.3896186947822571,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7827683091163635,0.4524097144603729,0.4353527724742889,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6421323418617249,0.2455794215202331,1.142695426940918,284.90496826171875,284.95001220703125,301.54205322265625,291.861328125,298.4331359863281,297.20001220703125,284.9056091308594,1.0,0.7298668026924133,0.3765505850315094,0.3765505850315094,1.0,1.0,-3.629106998443604,1.0301324129104614,2.5989744663238525,0.2145200818777084,0.8477574586868286,0.8477574586868286,0.0,306.9052734375,327.0,59935.31640625,0.0,4628.40966796875,1.0,278.8583679199219,282.916259765625,294.8840637207031,298.7584228515625,293.1499938964844,293.1499938964844,279.1499938964844,38663.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736829996109008,1.0,0.0,0.0,3.529512405395508,3.52953577041626,8.312329100590432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.70703125,0.0,1422.4764404296875,1895.4371337890625,0.0,4073.5751953125,0.8807055354118347,1.0,0.0,3.0,1.0,0.0
18195600,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7513675689697266,0.3985669910907745,0.3656100332736969,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.911361575126648,0.7224200963973999,0.6884095072746277,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.833778440952301,0.5512897968292236,0.3896186947822571,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7827683091163635,0.4524097144603729,0.4353527724742889,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6421323418617249,0.2455794215202331,1.142695426940918,284.90496826171875,284.95001220703125,301.54205322265625,291.861328125,298.4331359863281,297.20001220703125,284.9056091308594,1.0,0.7298668026924133,0.3765505850315094,0.3765505850315094,1.0,1.0,-3.629106998443604,1.0301324129104614,2.5989744663238525,0.2145200818777084,0.8477574586868286,0.8477574586868286,0.0,306.9052734375,327.0,59935.31640625,0.0,4628.40966796875,1.0,278.8583679199219,282.916259765625,294.8840637207031,298.7584228515625,293.1499938964844,293.1499938964844,279.1499938964844,38663.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736829996109008,1.0,0.0,0.0,3.529512405395508,3.52953577041626,8.312329100590432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.70703125,0.0,1422.4764404296875,1895.4371337890625,0.0,4073.5751953125,0.8807055354118347,1.0,0.0,3.0,1.0,0.0
18195660,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7505157589912415,0.3985413908958435,0.3654084205627441,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9100395441055298,0.7219874262809753,0.6877711415290833,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8343584537506104,0.5544431209564209,0.3916540443897247,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7822432518005371,0.4530308246612549,0.4357956051826477,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6415461301803589,0.2456962466239929,1.142859697341919,284.99822998046875,284.95001220703125,301.56982421875,291.84576416015625,298.4410400390625,297.2043762207031,284.9974365234375,1.0,0.7307640910148621,0.3757047057151794,0.3757047057151794,1.0,1.0,-3.631267070770264,1.028184175491333,2.6030828952789307,0.2120521664619445,0.9316976070404052,0.9316976070404052,0.0,308.3259582519531,315.0,59236.24609375,0.0,4643.28076171875,1.0,279.1414794921875,283.032470703125,294.8244323730469,298.5850524902344,293.1499938964844,293.1499938964844,278.8500061035156,33554.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658650755882264,1.0,0.0,0.0,3.639741897583008,3.63976526260376,8.839637644086906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.1982421875,0.0,1503.540771484375,1895.4371337890625,0.0,4004.69189453125,0.901280403137207,1.0,0.0,3.0,1.0,0.0
18195720,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7505157589912415,0.3985413908958435,0.3654084205627441,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9100395441055298,0.7219874262809753,0.6877711415290833,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8343584537506104,0.5544431209564209,0.3916540443897247,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7822432518005371,0.4530308246612549,0.4357956051826477,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6415461301803589,0.2456962466239929,1.142859697341919,284.99822998046875,284.95001220703125,301.56982421875,291.84576416015625,298.4410400390625,297.2043762207031,284.9974365234375,1.0,0.7307640910148621,0.3757047057151794,0.3757047057151794,1.0,1.0,-3.631267070770264,1.028184175491333,2.6030828952789307,0.2120521664619445,0.9316976070404052,0.9316976070404052,0.0,308.3259582519531,315.0,59236.24609375,0.0,4643.28076171875,1.0,279.1414794921875,283.032470703125,294.8244323730469,298.5850524902344,293.1499938964844,293.1499938964844,278.8500061035156,33554.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658650755882264,1.0,0.0,0.0,3.639741897583008,3.63976526260376,8.839637644086906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.1982421875,0.0,1503.540771484375,1895.4371337890625,0.0,4004.69189453125,0.901280403137207,1.0,0.0,3.0,1.0,0.0
18195780,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7496882081031799,0.3975793421268463,0.3648011684417724,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9088967442512512,0.7204464077949524,0.6866492629051208,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8350335955619812,0.5566447377204895,0.3933698534965515,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7818528413772583,0.452933669090271,0.4359343945980072,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6411040425300598,0.2454443573951721,1.1424429416656494,284.9052734375,284.95001220703125,301.5994873046875,291.8310241699219,298.44366455078125,297.2008972167969,284.9059143066406,1.0,0.7310553193092346,0.3748587965965271,0.3748587965965271,1.0,1.0,-3.630925893783569,1.0254132747650146,2.605512857437134,0.2095306366682052,0.8462139368057251,0.8462139368057251,0.0,309.1122741699219,303.0,59818.86328125,0.0,4647.2158203125,1.0,278.8584289550781,282.9179077148437,294.8534240722656,298.7197265625,293.1499938964844,293.1499938964844,279.1499938964844,38668.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740667939186096,1.0,0.0,0.0,3.5213239192962646,3.521347045898437,8.273804041891708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.0107421875,0.0,1413.9320068359375,1895.4371337890625,0.0,4076.938720703125,0.8789011240005493,1.0,0.0,3.0,1.0,0.0
18195840,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7496882081031799,0.3975793421268463,0.3648011684417724,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9088967442512512,0.7204464077949524,0.6866492629051208,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8350335955619812,0.5566447377204895,0.3933698534965515,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7818528413772583,0.452933669090271,0.4359343945980072,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6411040425300598,0.2454443573951721,1.1424429416656494,284.9052734375,284.95001220703125,301.5994873046875,291.8310241699219,298.44366455078125,297.2008972167969,284.9059143066406,1.0,0.7310553193092346,0.3748587965965271,0.3748587965965271,1.0,1.0,-3.630925893783569,1.0254132747650146,2.605512857437134,0.2095306366682052,0.8462139368057251,0.8462139368057251,0.0,309.1122741699219,303.0,59818.86328125,0.0,4647.2158203125,1.0,278.8584289550781,282.9179077148437,294.8534240722656,298.7197265625,293.1499938964844,293.1499938964844,279.1499938964844,38668.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740667939186096,1.0,0.0,0.0,3.5213239192962646,3.521347045898437,8.273804041891708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.0107421875,0.0,1413.9320068359375,1895.4371337890625,0.0,4076.938720703125,0.8789011240005493,1.0,0.0,3.0,1.0,0.0
18195900,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7495108842849731,0.3975191116333008,0.3645168542861938,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9086401462554932,0.7201527953147888,0.6860924363136292,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8356335163116455,0.5582048892974854,0.3942590951919555,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7818886637687683,0.4531716108322143,0.4359753131866455,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6410437226295471,0.245472565293312,1.1420623064041138,285.0105285644531,284.95001220703125,301.61492919921875,291.8238830566406,298.4476928710937,297.2026672363281,285.0111083984375,1.0,0.730978786945343,0.3744358718395233,0.3744358718395233,1.0,1.0,-3.630568742752075,1.023972511291504,2.606595993041992,0.2081239521503448,0.9197022318840028,0.9197022318840028,0.0,309.0741577148437,303.0,59021.140625,0.0,4646.00048828125,1.0,279.0986328125,283.0447692871094,294.7938537597656,298.50555419921875,293.1499938964844,293.1499938964844,279.1499938964844,34129.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682406187057496,1.0,0.0,0.0,3.5699286460876465,3.56995153427124,8.503786830260651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.404296875,0.0,1432.2103271484375,1895.4371337890625,0.0,4025.693603515625,0.8876147866249084,1.0,0.0,3.0,1.0,0.0
18195960,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7500187754631042,0.3975715339183807,0.3645272552967071,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9092479944229126,0.720008373260498,0.6859112977981567,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8369293212890625,0.5598781704902649,0.395389974117279,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7826183438301086,0.4535268545150757,0.4362558424472809,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6415227651596069,0.2455966919660568,1.1423331499099731,284.9975891113281,284.95001220703125,301.6307067871094,291.8169250488281,298.45281982421875,297.2056884765625,284.9964904785156,1.0,0.7307866215705872,0.3740310668945312,0.3740310668945312,1.0,1.0,-3.63238525390625,1.0232884883880615,2.6090967655181885,0.2070348858833313,0.9294126629829408,0.9294126629829408,0.0,308.2318725585937,291.0,59122.3984375,0.0,4645.865234375,1.0,279.1423645019531,283.03277587890625,294.7943420410156,298.5473937988281,293.1499938964844,293.1499938964844,278.8500061035156,33478.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661282896995544,1.0,0.0,0.0,3.633631467819214,3.633654832839966,8.809983000901411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.0859375,0.0,1496.255126953125,1895.4371337890625,0.0,4007.022216796875,0.8996337056159973,1.0,0.0,3.0,1.0,0.0
18196020,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7502915859222412,0.3966358602046966,0.3638679087162018,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9096497893333436,0.7184715867042542,0.6847150921821594,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8388379216194153,0.5621505975723267,0.3970993459224701,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7834330201148987,0.4534142017364502,0.4362988471984863,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6420167684555054,0.2453824430704116,1.1417003870010376,284.9056091308594,284.95001220703125,301.66314697265625,291.8033447265625,298.4564819335937,297.2025451660156,284.9062194824219,1.0,0.7300160527229309,0.3732214868068695,0.3732214868068695,1.0,1.0,-3.631509065628052,1.0204524993896484,2.611056566238404,0.2045638561248779,0.8446093797683716,0.8446093797683716,0.0,306.8960876464844,279.0,59695.06640625,0.0,4635.14208984375,1.0,278.8585205078125,282.9196472167969,294.82550048828125,298.6835021972656,293.1499938964844,293.1499938964844,279.1499938964844,38671.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743276834487916,1.0,0.0,0.0,3.51263165473938,3.512655019760132,8.233008088609495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.24853515625,0.0,1404.878662109375,1895.4371337890625,0.0,4079.224609375,0.8769846558570862,1.0,0.0,3.0,1.0,0.0
18196080,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7502915859222412,0.3966358602046966,0.3638679087162018,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9096497893333436,0.7184715867042542,0.6847150921821594,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8388379216194153,0.5621505975723267,0.3970993459224701,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7834330201148987,0.4534142017364502,0.4362988471984863,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6420167684555054,0.2453824430704116,1.1417003870010376,284.9056091308594,284.95001220703125,301.66314697265625,291.8033447265625,298.4564819335937,297.2025451660156,284.9062194824219,1.0,0.7300160527229309,0.3732214868068695,0.3732214868068695,1.0,1.0,-3.631509065628052,1.0204524993896484,2.611056566238404,0.2045638561248779,0.8446093797683716,0.8446093797683716,0.0,306.8960876464844,279.0,59695.06640625,0.0,4635.14208984375,1.0,278.8585205078125,282.9196472167969,294.82550048828125,298.6835021972656,293.1499938964844,293.1499938964844,279.1499938964844,38671.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743276834487916,1.0,0.0,0.0,3.51263165473938,3.512655019760132,8.233008088609495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.24853515625,0.0,1404.878662109375,1895.4371337890625,0.0,4079.224609375,0.8769846558570862,1.0,0.0,3.0,1.0,0.0
18196140,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7516565918922424,0.396651417016983,0.3635514974594116,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9114584922790528,0.7180313467979431,0.6839101314544678,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.841911256313324,0.5654526352882385,0.3991179466247558,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7853348851203918,0.4540006220340729,0.4365421831607818,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6433183550834656,0.2455697953701019,1.1414062976837158,284.997314453125,284.95001220703125,301.6964416503906,291.7901916503906,298.4664001464844,297.2076110839844,284.9965209960937,1.0,0.7287808060646057,0.3724119365215301,0.3724119365215301,1.0,1.0,-3.632519245147705,1.0182360410690308,2.6142830848693848,0.2020739316940307,0.927267849445343,0.927267849445343,0.0,304.0776062011719,267.0,58999.66796875,0.0,4620.50634765625,1.0,279.1413269042969,283.0341186523437,294.76824951171875,298.51287841796875,293.1499938964844,293.1499938964844,278.8500061035156,33554.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663939476013184,1.0,0.0,0.0,3.623548746109009,3.6235721111297607,8.761157914705109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.1533203125,0.0,1485.77294921875,1895.4371337890625,0.0,4009.37255859375,0.8976406455039978,1.0,0.0,3.0,1.0,0.0
18196200,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7516565918922424,0.396651417016983,0.3635514974594116,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9114584922790528,0.7180313467979431,0.6839101314544678,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.841911256313324,0.5654526352882385,0.3991179466247558,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7853348851203918,0.4540006220340729,0.4365421831607818,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6433183550834656,0.2455697953701019,1.1414062976837158,284.997314453125,284.95001220703125,301.6964416503906,291.7901916503906,298.4664001464844,297.2076110839844,284.9965209960937,1.0,0.7287808060646057,0.3724119365215301,0.3724119365215301,1.0,1.0,-3.632519245147705,1.0182360410690308,2.6142830848693848,0.2020739316940307,0.927267849445343,0.927267849445343,0.0,304.0776062011719,267.0,58999.66796875,0.0,4620.50634765625,1.0,279.1413269042969,283.0341186523437,294.76824951171875,298.51287841796875,293.1499938964844,293.1499938964844,278.8500061035156,33554.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663939476013184,1.0,0.0,0.0,3.623548746109009,3.6235721111297607,8.761157914705109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.1533203125,0.0,1485.77294921875,1895.4371337890625,0.0,4009.37255859375,0.8976406455039978,1.0,0.0,3.0,1.0,0.0
18196260,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7528871893882751,0.3957530558109283,0.3628495633602142,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.91322261095047,0.7165045738220215,0.6826428174972534,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8449209332466125,0.5677853226661682,0.4008132517337799,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7872046828269958,0.4538940787315368,0.4365137219429016,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6446337699890137,0.2453913390636444,1.1405938863754272,284.90594482421875,284.95001220703125,301.73016357421875,291.77734375,298.4705810546875,297.2047424316406,284.906494140625,1.0,0.7271279692649841,0.3716267049312591,0.3716267049312591,1.0,1.0,-3.6311869621276855,1.015323281288147,2.615863561630249,0.1996174305677414,0.8429026007652283,0.8429026007652283,0.0,300.9916687011719,255.0,59565.4453125,0.0,4597.66357421875,1.0,278.85858154296875,282.92144775390625,294.7993469238281,298.6488037109375,293.1499938964844,293.1499938964844,279.1499938964844,38674.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745261073112488,1.0,0.0,0.0,3.5035617351531982,3.503584861755371,8.190546054720471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.3525390625,0.0,1395.47802734375,1895.4371337890625,0.0,4080.96240234375,0.8749808073043823,1.0,0.0,3.0,1.0,0.0
