time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196320,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7528871893882751,0.3957530558109283,0.3628495633602142,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.91322261095047,0.7165045738220215,0.6826428174972534,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8449209332466125,0.5677853226661682,0.4008132517337799,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7872046828269958,0.4538940787315368,0.4365137219429016,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6446337699890137,0.2453913390636444,1.1405938863754272,284.90594482421875,284.95001220703125,301.73016357421875,291.77734375,298.4705810546875,297.2047424316406,284.906494140625,1.0,0.7271279692649841,0.3716267049312591,0.3716267049312591,1.0,1.0,-3.6311869621276855,1.015323281288147,2.615863561630249,0.1996174305677414,0.8429026007652283,0.8429026007652283,0.0,300.9916687011719,255.0,59565.4453125,0.0,4597.66357421875,1.0,278.85858154296875,282.92144775390625,294.7993469238281,298.6488037109375,293.1499938964844,293.1499938964844,279.1499938964844,38674.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745261073112488,1.0,0.0,0.0,3.5035617351531982,3.503584861755371,8.190546054720471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.3525390625,0.0,1395.47802734375,1895.4371337890625,0.0,4080.96240234375,0.8749808073043823,1.0,0.0,3.0,1.0,0.0
18196380,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7552147507667542,0.3958038091659546,0.3625071346759796,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9164249897003174,0.7160690426826477,0.6817824840545654,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.849116861820221,0.5711451172828674,0.4028271734714508,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7901563048362732,0.454492449760437,0.436705619096756,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6467615365982056,0.2456127554178238,1.1401596069335938,284.9968566894531,284.95001220703125,301.7640380859375,291.7646484375,298.4808044433594,297.21002197265625,284.9960632324219,1.0,0.7250890731811523,0.3708415031433105,0.3708415031433105,1.0,1.0,-3.63186287879944,1.0130702257156372,2.618792772293091,0.1971592903137207,0.9249149560928344,0.9249149560928344,0.0,296.5674743652344,243.0,58872.546875,0.0,4572.12890625,1.0,279.1412658691406,283.0350646972656,294.7425537109375,298.47882080078125,293.1499938964844,293.1499938964844,278.8500061035156,33554.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665599465370178,1.0,0.0,0.0,3.614781379699707,3.61480450630188,8.71881240982475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.177734375,0.0,1476.21337890625,1895.4371337890625,0.0,4010.841552734375,0.8956708908081055,1.0,0.0,3.0,1.0,0.0
18196440,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7552147507667542,0.3958038091659546,0.3625071346759796,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9164249897003174,0.7160690426826477,0.6817824840545654,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.849116861820221,0.5711451172828674,0.4028271734714508,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7901563048362732,0.454492449760437,0.436705619096756,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6467615365982056,0.2456127554178238,1.1401596069335938,284.9968566894531,284.95001220703125,301.7640380859375,291.7646484375,298.4808044433594,297.21002197265625,284.9960632324219,1.0,0.7250890731811523,0.3708415031433105,0.3708415031433105,1.0,1.0,-3.63186287879944,1.0130702257156372,2.618792772293091,0.1971592903137207,0.9249149560928344,0.9249149560928344,0.0,296.5674743652344,243.0,58872.546875,0.0,4572.12890625,1.0,279.1412658691406,283.0350646972656,294.7425537109375,298.47882080078125,293.1499938964844,293.1499938964844,278.8500061035156,33554.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665599465370178,1.0,0.0,0.0,3.614781379699707,3.61480450630188,8.71881240982475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.177734375,0.0,1476.21337890625,1895.4371337890625,0.0,4010.841552734375,0.8956708908081055,1.0,0.0,3.0,1.0,0.0
18196500,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7565536499023438,0.3954209685325622,0.3623087406158447,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9183014035224916,0.7153777480125427,0.6813333034515381,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8514217138290405,0.5723752975463867,0.4038036465644836,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7918455004692078,0.4545023441314697,0.436807781457901,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6480172872543335,0.2455829679965973,1.140062928199768,284.8798522949219,284.95001220703125,301.7809143066406,291.7583312988281,298.4833374023437,297.2091979980469,284.8793029785156,1.0,0.7239473462104797,0.370448887348175,0.370448887348175,1.0,1.0,-3.632272243499756,1.0119593143463137,2.6203129291534424,0.1960595101118087,0.8425586819648743,0.8425586819648743,0.0,294.0886535644531,243.0,59665.2890625,0.0,4557.8876953125,1.0,278.89910888671875,282.89599609375,294.79034423828125,298.6822509765625,293.1499938964844,293.1499938964844,278.8500061035156,38110.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726726412773132,1.0,0.0,0.0,3.571053981781006,3.571077823638916,8.50914943839598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.9033203125,0.0,1462.5469970703125,1895.4371337890625,0.0,4064.7109375,0.886970579624176,1.0,0.0,3.0,1.0,0.0
18196560,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.757388174533844,0.3949493765830993,0.361793577671051,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9195557832717896,0.7145556211471558,0.6804751753807068,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8532348871231079,0.5735241174697876,0.4045183360576629,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7930470108985901,0.4544053375720978,0.4366405010223388,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6488900780677795,0.2454701513051986,1.1392433643341064,284.90643310546875,284.95001220703125,301.79766845703125,291.75201416015625,298.48504638671875,297.2073059082031,284.90753173828125,1.0,0.722703218460083,0.3700798451900482,0.3700798451900482,1.0,1.0,-3.630294561386109,1.0101507902145386,2.62014389038086,0.1947435438632965,0.8412051200866699,0.8412051200866699,0.0,292.0113525390625,231.0,59413.30078125,0.0,4539.53759765625,1.0,278.8580017089844,282.9242248535156,294.77471923828125,298.6148986816406,293.1499938964844,293.1499938964844,279.1499938964844,38856.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974723219871521,1.0,0.0,0.0,3.49120569229126,3.4912288188934326,8.132876700983616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.9609375,0.0,1384.0196533203125,1895.4371337890625,0.0,4082.6884765625,0.8724539875984192,1.0,0.0,3.0,1.0,0.0
18196620,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7606708407402039,0.3950391113758087,0.3614328801631927,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.924146831035614,0.714126706123352,0.6795647144317627,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.85857754945755,0.5769305229187012,0.4065220057964325,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7970127463340759,0.4550233781337738,0.4367955327033996,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6518502235412598,0.2457248568534851,1.1387070417404177,284.9963073730469,284.95001220703125,301.8306579589844,291.7393798828125,298.4952087402344,297.2127380371094,284.9955444335937,1.0,0.7199962139129639,0.3693417608737945,0.3693417608737945,1.0,1.0,-3.630708694458008,1.007957935333252,2.622750759124756,0.1923946887254715,0.9224899411201476,0.9224899411201476,0.0,286.2721252441406,219.0,58741.3984375,0.0,4505.1201171875,1.0,279.14117431640625,283.0360412597656,294.7172546386719,298.445068359375,293.1499938964844,293.1499938964844,278.8500061035156,33553.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667145609855652,1.0,0.0,0.0,3.6057260036468506,3.605749130249024,8.675184517414891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.826171875,0.0,1466.3828125,1895.4371337890625,0.0,4012.20947265625,0.8936359286308289,1.0,0.0,3.0,1.0,0.0
18196680,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7606708407402039,0.3950391113758087,0.3614328801631927,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.924146831035614,0.714126706123352,0.6795647144317627,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.85857754945755,0.5769305229187012,0.4065220057964325,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7970127463340759,0.4550233781337738,0.4367955327033996,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6518502235412598,0.2457248568534851,1.1387070417404177,284.9963073730469,284.95001220703125,301.8306579589844,291.7393798828125,298.4952087402344,297.2127380371094,284.9955444335937,1.0,0.7199962139129639,0.3693417608737945,0.3693417608737945,1.0,1.0,-3.630708694458008,1.007957935333252,2.622750759124756,0.1923946887254715,0.9224899411201476,0.9224899411201476,0.0,286.2721252441406,219.0,58741.3984375,0.0,4505.1201171875,1.0,279.14117431640625,283.0360412597656,294.7172546386719,298.445068359375,293.1499938964844,293.1499938964844,278.8500061035156,33553.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667145609855652,1.0,0.0,0.0,3.6057260036468506,3.605749130249024,8.675184517414891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.826171875,0.0,1466.3828125,1895.4371337890625,0.0,4012.20947265625,0.8936359286308289,1.0,0.0,3.0,1.0,0.0
18196740,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.763785719871521,0.3942321538925171,0.3607073128223419,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.928613781929016,0.7126290202140808,0.6782134175300598,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.86383455991745,0.5793474316596985,0.4081990420818329,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8008891940116882,0.4549607634544372,0.4366993010044098,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6548067927360535,0.2456169128417968,1.137707233428955,284.9066467285156,284.95001220703125,301.8627014160156,291.7265625,298.4991149902344,297.2101135253906,284.9071655273437,1.0,0.7170011401176453,0.3686036765575409,0.3686036765575409,1.0,1.0,-3.6289174556732178,1.00504469871521,2.623872756958008,0.1900231391191482,0.8393577933311462,0.8393577933311462,0.0,280.5274658203125,207.0,59291.046875,0.0,4464.5888671875,1.0,278.8587341308594,282.9254455566406,294.7485656738281,298.58038330078125,293.1499938964844,293.1499938964844,279.1499938964844,38676.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748456478118896,1.0,0.0,0.0,3.484182834625244,3.484205722808838,8.100189461401897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.5869140625,0.0,1375.510009765625,1895.4371337890625,0.0,4083.760498046875,0.870703399181366,1.0,0.0,3.0,1.0,0.0
18196800,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.763785719871521,0.3942321538925171,0.3607073128223419,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.928613781929016,0.7126290202140808,0.6782134175300598,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.86383455991745,0.5793474316596985,0.4081990420818329,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8008891940116882,0.4549607634544372,0.4366993010044098,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6548067927360535,0.2456169128417968,1.137707233428955,284.9066467285156,284.95001220703125,301.8627014160156,291.7265625,298.4991149902344,297.2101135253906,284.9071655273437,1.0,0.7170011401176453,0.3686036765575409,0.3686036765575409,1.0,1.0,-3.6289174556732178,1.00504469871521,2.623872756958008,0.1900231391191482,0.8393577933311462,0.8393577933311462,0.0,280.5274658203125,207.0,59291.046875,0.0,4464.5888671875,1.0,278.8587341308594,282.9254455566406,294.7485656738281,298.58038330078125,293.1499938964844,293.1499938964844,279.1499938964844,38676.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748456478118896,1.0,0.0,0.0,3.484182834625244,3.484205722808838,8.100189461401897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.5869140625,0.0,1375.510009765625,1895.4371337890625,0.0,4083.760498046875,0.870703399181366,1.0,0.0,3.0,1.0,0.0
18196860,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7681096196174622,0.3943594098091125,0.3603493869304657,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.934604287147522,0.7122039198875427,0.6772757768630981,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8704433441162109,0.5827857851982117,0.4102008044719696,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8059045076370239,0.4555999934673309,0.4368382096290588,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6586870551109314,0.2459034472703933,1.1371281147003174,284.9958801269531,284.95001220703125,301.8934020996094,291.7135009765625,298.5087890625,297.215576171875,284.9951171875,1.0,0.7137377858161926,0.3679183423519134,0.3679183423519134,1.0,1.0,-3.6292293071746826,1.0029767751693726,2.6262526512146,0.1878179162740707,0.9200255274772644,0.9200255274772644,0.0,273.69122314453125,195.0,58605.72265625,0.0,4423.09423828125,1.0,279.14111328125,283.03729248046875,294.69140625,298.4105529785156,293.1499938964844,293.1499938964844,278.8500061035156,33551.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668788909912108,1.0,0.0,0.0,3.5961720943450928,3.5961952209472656,8.629273793303582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.8427734375,0.0,1456.0550537109375,1895.4371337890625,0.0,4013.662353515625,0.8914902806282043,1.0,0.0,3.0,1.0,0.0
18196920,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7681096196174622,0.3943594098091125,0.3603493869304657,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.934604287147522,0.7122039198875427,0.6772757768630981,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8704433441162109,0.5827857851982117,0.4102008044719696,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8059045076370239,0.4555999934673309,0.4368382096290588,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6586870551109314,0.2459034472703933,1.1371281147003174,284.9958801269531,284.95001220703125,301.8934020996094,291.7135009765625,298.5087890625,297.215576171875,284.9951171875,1.0,0.7137377858161926,0.3679183423519134,0.3679183423519134,1.0,1.0,-3.6292293071746826,1.0029767751693726,2.6262526512146,0.1878179162740707,0.9200255274772644,0.9200255274772644,0.0,273.69122314453125,195.0,58605.72265625,0.0,4423.09423828125,1.0,279.14111328125,283.03729248046875,294.69140625,298.4105529785156,293.1499938964844,293.1499938964844,278.8500061035156,33551.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668788909912108,1.0,0.0,0.0,3.5961720943450928,3.5961952209472656,8.629273793303582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.8427734375,0.0,1456.0550537109375,1895.4371337890625,0.0,4013.662353515625,0.8914902806282043,1.0,0.0,3.0,1.0,0.0
18196980,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7722567319869995,0.3935981690883636,0.3596252501010895,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9403741359710692,0.7107195258140564,0.6758949756622314,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8769557476043701,0.5852263569831848,0.4118658602237701,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8106978535652161,0.4555629193782806,0.4367255568504333,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6625675559043884,0.2458288967609405,1.1360907554626465,284.90704345703125,284.95001220703125,301.9223937988281,291.7001037597656,298.511962890625,297.2129821777344,284.90753173828125,1.0,0.7102339863777161,0.3672329783439636,0.3672329783439636,1.0,1.0,-3.6273250579833984,1.0001932382583618,2.627131938934326,0.1855920106172561,0.8375169038772583,0.8375169038772583,0.0,266.9644470214844,183.0,59147.671875,0.0,4376.2265625,1.0,278.8587951660156,282.9277038574219,294.7222595214844,298.54498291015625,293.1499938964844,293.1499938964844,279.1499938964844,38674.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750378131866456,1.0,0.0,0.0,3.47395133972168,3.4739739894866943,8.052685416259919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.4921875,0.0,1365.0318603515625,1895.4371337890625,0.0,4085.4423828125,0.8684437274932861,1.0,0.0,3.0,1.0,0.0
18197040,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7722567319869995,0.3935981690883636,0.3596252501010895,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9403741359710692,0.7107195258140564,0.6758949756622314,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8769557476043701,0.5852263569831848,0.4118658602237701,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8106978535652161,0.4555629193782806,0.4367255568504333,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6625675559043884,0.2458288967609405,1.1360907554626465,284.90704345703125,284.95001220703125,301.9223937988281,291.7001037597656,298.511962890625,297.2129821777344,284.90753173828125,1.0,0.7102339863777161,0.3672329783439636,0.3672329783439636,1.0,1.0,-3.6273250579833984,1.0001932382583618,2.627131938934326,0.1855920106172561,0.8375169038772583,0.8375169038772583,0.0,266.9644470214844,183.0,59147.671875,0.0,4376.2265625,1.0,278.8587951660156,282.9277038574219,294.7222595214844,298.54498291015625,293.1499938964844,293.1499938964844,279.1499938964844,38674.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750378131866456,1.0,0.0,0.0,3.47395133972168,3.4739739894866943,8.052685416259919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.4921875,0.0,1365.0318603515625,1895.4371337890625,0.0,4085.4423828125,0.8684437274932861,1.0,0.0,3.0,1.0,0.0
18197100,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7745720148086548,0.3936300873756408,0.3593024313449859,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9435149431228638,0.7104411125183105,0.6752275228500366,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8805011510848999,0.5869095325469971,0.4127394258975982,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8132349252700806,0.455837219953537,0.4366657733917236,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6646787524223328,0.2459421902894973,1.1354572772979736,285.0094299316406,284.95001220703125,301.9361572265625,291.6932373046875,298.5158996582031,297.21514892578125,285.009765625,1.0,0.7083874344825745,0.3668903112411499,0.3668903112411499,1.0,1.0,-3.626343965530396,0.9987981915473938,2.6275458335876465,0.1843539923429489,0.9091925024986268,0.9091925024986268,0.0,263.41754150390625,183.0,58371.56640625,0.0,4351.60791015625,1.0,279.09747314453125,283.0512084960937,294.6629333496094,298.33270263671875,293.1499938964844,293.1499938964844,279.1499938964844,34069.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691916108131408,1.0,0.0,0.0,3.524181842803955,3.52420425415039,8.287239552373649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.67333984375,0.0,1383.693115234375,1895.4371337890625,0.0,4034.084228515625,0.8773760199546814,1.0,0.0,3.0,1.0,0.0
18197160,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7777163982391357,0.3937633037567138,0.3592651486396789,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9476309418678284,0.7102978825569153,0.6749224066734314,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8849398493766785,0.5886855721473694,0.4138528704643249,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.816480815410614,0.4562242031097412,0.43684783577919,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6674734950065613,0.2461452335119247,1.1354764699935913,284.9950561523437,284.95001220703125,301.9493408203125,291.6862487792969,298.52056884765625,297.2183837890625,284.99395751953125,1.0,0.7065047025680542,0.3665594160556793,0.3665594160556793,1.0,1.0,-3.627511978149414,0.9981231689453124,2.6293888092041016,0.1834021657705307,0.9172492027282716,0.9172492027282716,0.0,259.2485656738281,171.0,58467.703125,0.0,4328.95361328125,1.0,279.1419372558594,283.0379333496094,294.6634216308594,298.3741149902344,293.1499938964844,293.1499938964844,278.8500061035156,33472.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967048168182373,1.0,0.0,0.0,3.5881779193878174,3.588200807571411,8.590950528741814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.31640625,0.0,1446.8775634765625,1895.4371337890625,0.0,4015.158935546875,0.8894103169441223,1.0,0.0,3.0,1.0,0.0
18197220,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7830389738082886,0.393046110868454,0.358553797006607,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9545736312866212,0.7088247537612915,0.6735244989395142,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8928523659706116,0.59113609790802,0.4155070185661316,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8220736980438232,0.4562126100063324,0.4367301762104034,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6724221110343933,0.2461021989583969,1.1344358921051023,284.9073791503906,284.95001220703125,301.973876953125,291.671875,298.5224914550781,297.2157592773437,284.9078369140625,1.0,0.702574610710144,0.3658976554870605,0.3658976554870605,1.0,1.0,-3.625579357147217,0.9954047799110411,2.6301746368408203,0.1812406033277511,0.8355550765991211,0.8355550765991211,0.0,251.71163940429688,159.0,58998.57421875,0.0,4277.0634765625,1.0,278.8589172363281,282.93017578125,294.6941833496094,298.507568359375,293.1499938964844,293.1499938964844,279.1499938964844,38678.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752827882766724,1.0,0.0,0.0,3.4631869792938232,3.463209629058838,8.002859317457478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.4736328125,0.0,1354.1102294921875,1895.4371337890625,0.0,4087.5859375,0.8660627603530884,1.0,0.0,3.0,1.0,0.0
18197280,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7830389738082886,0.393046110868454,0.358553797006607,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9545736312866212,0.7088247537612915,0.6735244989395142,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8928523659706116,0.59113609790802,0.4155070185661316,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8220736980438232,0.4562126100063324,0.4367301762104034,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6724221110343933,0.2461021989583969,1.1344358921051023,284.9073791503906,284.95001220703125,301.973876953125,291.671875,298.5224914550781,297.2157592773437,284.9078369140625,1.0,0.702574610710144,0.3658976554870605,0.3658976554870605,1.0,1.0,-3.625579357147217,0.9954047799110411,2.6301746368408203,0.1812406033277511,0.8355550765991211,0.8355550765991211,0.0,251.71163940429688,159.0,58998.57421875,0.0,4277.0634765625,1.0,278.8589172363281,282.93017578125,294.6941833496094,298.507568359375,293.1499938964844,293.1499938964844,279.1499938964844,38678.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752827882766724,1.0,0.0,0.0,3.4631869792938232,3.463209629058838,8.002859317457478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.4736328125,0.0,1354.1102294921875,1895.4371337890625,0.0,4087.5859375,0.8660627603530884,1.0,0.0,3.0,1.0,0.0
18197340,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7898247838020325,0.3932452499866485,0.3582062423229217,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9628978371620178,0.708402693271637,0.6725342869758606,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9023842811584472,0.5945999622344971,0.4174833595752716,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8288600444793701,0.4568946063518524,0.4368501007556915,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6785414218902588,0.2464463114738464,1.1338286399841309,284.9947509765625,284.95001220703125,301.9956359863281,291.6568603515625,298.5295715332031,297.2210693359375,284.9939880371094,1.0,0.6984547972679138,0.3652358651161194,0.3652358651161194,1.0,1.0,-3.625753164291382,0.9933680295944214,2.63238525390625,0.1790817677974701,0.9146674275398254,0.9146674275398254,0.0,243.2640686035156,147.0,58318.1953125,0.0,4225.24169921875,1.0,279.14093017578125,283.0400695800781,294.635009765625,298.336181640625,293.1499938964844,293.1499938964844,278.8500061035156,33556.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673755764961244,1.0,0.0,0.0,3.5757546424865723,3.575777530670166,8.531565072189551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.806640625,0.0,1434.2164306640625,1895.4371337890625,0.0,4018.05322265625,0.8869110941886902,1.0,0.0,3.0,1.0,0.0
18197400,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7898247838020325,0.3932452499866485,0.3582062423229217,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9628978371620178,0.708402693271637,0.6725342869758606,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9023842811584472,0.5945999622344971,0.4174833595752716,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8288600444793701,0.4568946063518524,0.4368501007556915,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6785414218902588,0.2464463114738464,1.1338286399841309,284.9947509765625,284.95001220703125,301.9956359863281,291.6568603515625,298.5295715332031,297.2210693359375,284.9939880371094,1.0,0.6984547972679138,0.3652358651161194,0.3652358651161194,1.0,1.0,-3.625753164291382,0.9933680295944214,2.63238525390625,0.1790817677974701,0.9146674275398254,0.9146674275398254,0.0,243.2640686035156,147.0,58318.1953125,0.0,4225.24169921875,1.0,279.14093017578125,283.0400695800781,294.635009765625,298.336181640625,293.1499938964844,293.1499938964844,278.8500061035156,33556.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673755764961244,1.0,0.0,0.0,3.5757546424865723,3.575777530670166,8.531565072189551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.806640625,0.0,1434.2164306640625,1895.4371337890625,0.0,4018.05322265625,0.8869110941886902,1.0,0.0,3.0,1.0,0.0
18197460,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7964725494384766,0.3925710916519165,0.3574998378753662,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9707146286964417,0.7069399356842041,0.6711091995239258,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9122875332832336,0.5970491170883179,0.4191120266914367,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8356245160102844,0.456907719373703,0.4367234408855438,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6847144365310669,0.2464322596788406,1.132781147956848,284.90771484375,284.95001220703125,302.0142517089844,291.64111328125,298.52984619140625,297.21832275390625,284.9081420898437,1.0,0.6941651105880737,0.3645886778831482,0.3645886778831482,1.0,1.0,-3.623744010925293,0.9906700253486632,2.6330740451812744,0.1769441217184066,0.8334516286849976,0.8334516286849976,0.0,235.0860137939453,135.0,58841.00390625,0.0,4169.25927734375,1.0,278.8589782714844,282.9328918457031,294.66363525390625,298.4672241210937,293.1499938964844,293.1499938964844,279.1499938964844,38680.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756087064743042,1.0,0.0,0.0,3.451730728149414,3.4517533779144287,7.950000053824624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.21826171875,0.0,1342.5382080078125,1895.4371337890625,0.0,4090.4365234375,0.8635386228561401,1.0,0.0,3.0,1.0,0.0
18197520,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7964725494384766,0.3925710916519165,0.3574998378753662,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9707146286964417,0.7069399356842041,0.6711091995239258,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9122875332832336,0.5970491170883179,0.4191120266914367,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8356245160102844,0.456907719373703,0.4367234408855438,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6847144365310669,0.2464322596788406,1.132781147956848,284.90771484375,284.95001220703125,302.0142517089844,291.64111328125,298.52984619140625,297.21832275390625,284.9081420898437,1.0,0.6941651105880737,0.3645886778831482,0.3645886778831482,1.0,1.0,-3.623744010925293,0.9906700253486632,2.6330740451812744,0.1769441217184066,0.8334516286849976,0.8334516286849976,0.0,235.0860137939453,135.0,58841.00390625,0.0,4169.25927734375,1.0,278.8589782714844,282.9328918457031,294.66363525390625,298.4672241210937,293.1499938964844,293.1499938964844,279.1499938964844,38680.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756087064743042,1.0,0.0,0.0,3.451730728149414,3.4517533779144287,7.950000053824624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.21826171875,0.0,1342.5382080078125,1895.4371337890625,0.0,4090.4365234375,0.8635386228561401,1.0,0.0,3.0,1.0,0.0
18197580,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8047861456871033,0.3928034603595733,0.357163518667221,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.979730784893036,0.7065168619155884,0.6700993180274963,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9249579310417176,0.600506067276001,0.4210686981678009,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8439590334892273,0.4576096832752228,0.4368413686752319,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6922494173049927,0.24680195748806,1.132185935974121,284.9940795898437,284.95001220703125,302.02935791015625,291.6245422363281,298.5350036621094,297.2234802246094,284.9933166503906,1.0,0.6897146701812744,0.363941490650177,0.363941490650177,1.0,1.0,-3.62389612197876,0.9886707663536072,2.635225296020508,0.1748189032077789,0.9116883277893066,0.9116883277893066,0.0,226.04884338378903,123.0,58161.95703125,0.0,4113.7509765625,1.0,279.1408386230469,283.0418701171875,294.6028747558594,298.2944030761719,293.1499938964844,293.1499938964844,278.8500061035156,33563.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677358269691468,1.0,0.0,0.0,3.5644094944000244,3.564432144165039,8.477513233628997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.830078125,0.0,1422.214111328125,1895.4371337890625,0.0,4021.236083984375,0.8843715190887451,1.0,0.0,3.0,1.0,0.0
18197640,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8047861456871033,0.3928034603595733,0.357163518667221,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.979730784893036,0.7065168619155884,0.6700993180274963,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9249579310417176,0.600506067276001,0.4210686981678009,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8439590334892273,0.4576096832752228,0.4368413686752319,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6922494173049927,0.24680195748806,1.132185935974121,284.9940795898437,284.95001220703125,302.02935791015625,291.6245422363281,298.5350036621094,297.2234802246094,284.9933166503906,1.0,0.6897146701812744,0.363941490650177,0.363941490650177,1.0,1.0,-3.62389612197876,0.9886707663536072,2.635225296020508,0.1748189032077789,0.9116883277893066,0.9116883277893066,0.0,226.04884338378903,123.0,58161.95703125,0.0,4113.7509765625,1.0,279.1408386230469,283.0418701171875,294.6028747558594,298.2944030761719,293.1499938964844,293.1499938964844,278.8500061035156,33563.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677358269691468,1.0,0.0,0.0,3.5644094944000244,3.564432144165039,8.477513233628997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.830078125,0.0,1422.214111328125,1895.4371337890625,0.0,4021.236083984375,0.8843715190887451,1.0,0.0,3.0,1.0,0.0
18197700,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.809190034866333,0.3925220370292663,0.356966882944107,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9842958450317384,0.705842912197113,0.6695720553398132,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9318106770515442,0.6017520427703857,0.4220024943351745,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8485214710235596,0.4576742053031921,0.4369065761566162,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6963465809822083,0.2468464225530624,1.1320141553878784,284.88037109375,284.95001220703125,302.03546142578125,291.6159362792969,298.5345764160156,297.22247314453125,284.88018798828125,1.0,0.6874440312385559,0.3636179268360138,0.3636179268360138,1.0,1.0,-3.624027013778688,0.9876823425292968,2.6363449096679688,0.1738794445991516,0.8310421109199524,0.8310421109199524,0.0,221.44534301757807,123.0,58904.1796875,0.0,4085.602783203125,1.0,278.9003295898437,282.9074401855469,294.64862060546875,298.49298095703125,293.1499938964844,293.1499938964844,278.8500061035156,38314.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739201664924622,1.0,0.0,0.0,3.51573133468628,3.515754461288452,8.247544087680581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.2978515625,0.0,1405.5357666015625,1895.4371337890625,0.0,4075.65380859375,0.8747856020927429,1.0,0.0,3.0,1.0,0.0
18197760,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8128018975257874,0.39217010140419,0.3564766645431518,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9880422353744508,0.7050446271896362,0.668656587600708,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9377963542938232,0.6028810739517212,0.422656774520874,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8525168299674988,0.4576471447944641,0.4367189109325409,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6998769044876099,0.2468145787715912,1.131166696548462,284.9085693359375,284.95001220703125,302.04058837890625,291.6070861816406,298.53302001953125,297.2203674316406,284.90948486328125,1.0,0.6851196885108948,0.3633134067058563,0.3633134067058563,1.0,1.0,-3.621879577636719,0.9860286712646484,2.6358509063720703,0.1727315932512283,0.831443727016449,0.831443727016449,0.0,217.3389892578125,111.0,58652.90625,0.0,4054.5498046875,1.0,278.8584899902344,282.9372253417969,294.6304931640625,298.423095703125,293.1499938964844,293.1499938964844,279.1499938964844,38862.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760493636131288,1.0,0.0,0.0,3.4362239837646484,3.436246395111084,7.878730343691132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.23486328125,0.0,1328.2447509765625,1895.4371337890625,0.0,4094.2890625,0.8603636026382446,1.0,0.0,3.0,1.0,0.0
18197820,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8222121596336365,0.3924373686313629,0.3561528921127319,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9971630573272704,0.7045567631721497,0.6675751805305481,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9525439739227296,0.6061276793479919,0.4244686961174011,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8630773425102234,0.4583721756935119,0.4368393719196319,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7090012431144714,0.2472030371427536,1.1305798292160034,284.9931640625,284.95001220703125,302.0475769042969,291.5886535644531,298.5354309082031,297.2245483398437,284.9924011230469,1.0,0.6803852319717407,0.3627043962478637,0.3627043962478637,1.0,1.0,-3.6217992305755615,0.9840752482414246,2.637724161148072,0.1706940680742263,0.9083185195922852,0.9083185195922852,0.0,207.8760986328125,114.0,57991.78125,0.0,3995.82470703125,1.0,279.1407165527344,283.0438842773437,294.5671691894531,298.24835205078125,293.1499938964844,293.1499938964844,278.8500061035156,33578.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681854248046876,1.0,0.0,0.0,3.5519959926605225,3.552018642425537,8.418568313572905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.3134765625,0.0,1409.214111328125,1895.4371337890625,0.0,4025.20654296875,0.881596565246582,1.0,0.0,3.0,1.0,0.0
18197880,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8222121596336365,0.3924373686313629,0.3561528921127319,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9971630573272704,0.7045567631721497,0.6675751805305481,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9525439739227296,0.6061276793479919,0.4244686961174011,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8630773425102234,0.4583721756935119,0.4368393719196319,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7090012431144714,0.2472030371427536,1.1305798292160034,284.9931640625,284.95001220703125,302.0475769042969,291.5886535644531,298.5354309082031,297.2245483398437,284.9924011230469,1.0,0.6803852319717407,0.3627043962478637,0.3627043962478637,1.0,1.0,-3.6217992305755615,0.9840752482414246,2.637724161148072,0.1706940680742263,0.9083185195922852,0.9083185195922852,0.0,207.8760986328125,114.0,57991.78125,0.0,3995.82470703125,1.0,279.1407165527344,283.0438842773437,294.5671691894531,298.24835205078125,293.1499938964844,293.1499938964844,278.8500061035156,33578.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681854248046876,1.0,0.0,0.0,3.5519959926605225,3.552018642425537,8.418568313572905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.3134765625,0.0,1409.214111328125,1895.4371337890625,0.0,4025.20654296875,0.881596565246582,1.0,0.0,3.0,1.0,0.0
18197940,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8049432635307312,0.391544759273529,0.3564285635948181,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9793283343315125,0.7043713927268982,0.66742342710495,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.930656909942627,0.6080237627029419,0.4266366362571716,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.845208466053009,0.4581504464149475,0.437724769115448,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6933597922325134,0.2469567209482193,1.1343015432357788,284.89471435546875,284.95001220703125,302.04998779296875,291.5691223144531,298.5260009765625,297.2219543457031,284.884521484375,1.0,0.6755795478820801,0.3620953857898712,0.3620953857898712,1.0,1.0,-3.524887084960937,0.9504626393318176,2.5744245052337646,0.1776826679706573,0.8182324171066284,0.8182324171066284,0.0,221.803451538086,117.0,57771.2265625,0.0,3946.944091796875,1.0,278.859130859375,282.9212341308594,294.59130859375,298.3667907714844,293.1499938964844,293.1499938964844,279.1499938964844,39123.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763851165771484,1.0,0.0,0.0,3.417523145675659,3.417545318603516,7.793206577844103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.734375,0.0,1311.465576171875,1895.4371337890625,0.0,4097.22265625,0.8560067415237427,1.0,0.0,3.0,1.0,0.0
18198000,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8049432635307312,0.391544759273529,0.3564285635948181,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9793283343315125,0.7043713927268982,0.66742342710495,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.930656909942627,0.6080237627029419,0.4266366362571716,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.845208466053009,0.4581504464149475,0.437724769115448,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6933597922325134,0.2469567209482193,1.1343015432357788,284.89471435546875,284.95001220703125,302.04998779296875,291.5691223144531,298.5260009765625,297.2219543457031,284.884521484375,1.0,0.6755795478820801,0.3620953857898712,0.3620953857898712,1.0,1.0,-3.524887084960937,0.9504626393318176,2.5744245052337646,0.1776826679706573,0.8182324171066284,0.8182324171066284,0.0,221.803451538086,117.0,57771.2265625,0.0,3946.944091796875,1.0,278.859130859375,282.9212341308594,294.59130859375,298.3667907714844,293.1499938964844,293.1499938964844,279.1499938964844,39123.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763851165771484,1.0,0.0,0.0,3.417523145675659,3.417545318603516,7.793206577844103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.734375,0.0,1311.465576171875,1895.4371337890625,0.0,4097.22265625,0.8560067415237427,1.0,0.0,3.0,1.0,0.0
18198060,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8326516151428223,0.3919938802719116,0.3554022312164306,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.7054882049560547,0.6473733186721802,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9693683385849,0.6113724708557129,0.4278289377689361,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.87569260597229,0.4590486884117126,0.437101811170578,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7190216183662415,0.247569054365158,1.130375862121582,284.98858642578125,284.95001220703125,302.04998779296875,291.5550537109375,298.5312805175781,297.22430419921875,284.98779296875,1.0,0.6721729040145874,0.3619407117366791,0.3619407117366791,1.0,1.0,-3.600721597671509,0.9749157428741456,2.625805854797364,0.1664083003997802,0.8978925347328186,0.8978925347328186,0.0,196.89434814453125,120.0,57525.10546875,0.0,3873.579833984375,1.0,279.1404113769531,283.04840087890625,294.5274963378906,298.17999267578125,293.1499938964844,293.1499938964844,279.45001220703125,33799.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671907424926758,1.0,0.0,0.0,3.5189332962036133,3.518955707550049,8.262574056061567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.66845703125,0.0,1376.3099365234375,1895.4371337890625,0.0,4016.41943359375,0.8745507597923279,1.0,0.0,3.0,1.0,0.0
18198120,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8326516151428223,0.3919938802719116,0.3554022312164306,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.7054882049560547,0.6473733186721802,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9693683385849,0.6113724708557129,0.4278289377689361,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.87569260597229,0.4590486884117126,0.437101811170578,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7190216183662415,0.247569054365158,1.130375862121582,284.98858642578125,284.95001220703125,302.04998779296875,291.5550537109375,298.5312805175781,297.22430419921875,284.98779296875,1.0,0.6721729040145874,0.3619407117366791,0.3619407117366791,1.0,1.0,-3.600721597671509,0.9749157428741456,2.625805854797364,0.1664083003997802,0.8978925347328186,0.8978925347328186,0.0,196.89434814453125,120.0,57525.10546875,0.0,3873.579833984375,1.0,279.1404113769531,283.04840087890625,294.5274963378906,298.17999267578125,293.1499938964844,293.1499938964844,279.45001220703125,33799.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671907424926758,1.0,0.0,0.0,3.5189332962036133,3.518955707550049,8.262574056061567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.66845703125,0.0,1376.3099365234375,1895.4371337890625,0.0,4016.41943359375,0.8745507597923279,1.0,0.0,3.0,1.0,0.0
