time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198180,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8377946019172668,0.3924116492271423,0.3556002080440521,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9990000128746032,0.7082406282424927,0.6350937485694885,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9768214225769044,0.6146808862686157,0.4299832880496979,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8818624019622803,0.4599648118019104,0.4377636015415191,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.7236998081207275,0.2481683492660522,1.1320925951004028,285.0384521484375,284.95001220703125,302.04998779296875,291.5524597167969,298.53466796875,297.23065185546875,285.03594970703125,1.0,0.6686490178108215,0.3617860376834869,0.3617860376834869,1.0,1.0,-3.59163784980774,0.9715486168861388,2.620089292526245,0.1650187671184539,0.9925466179847716,0.9925466179847716,0.0,192.2493133544922,123.0,56973.50390625,0.0,3821.8564453125,1.0,279.44122314453125,283.1192321777344,294.5260009765625,298.12603759765625,293.1499938964844,293.1499938964844,279.1499938964844,31375.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592690467834472,1.0,0.0,0.0,3.70650053024292,3.70652437210083,9.166877816824126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.052734375,0.0,1561.806396484375,1895.4371337890625,0.0,3946.067138671875,0.9146270155906676,1.0,0.0,3.0,1.0,0.0
18198240,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8377946019172668,0.3924116492271423,0.3556002080440521,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9990000128746032,0.7082406282424927,0.6350937485694885,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9768214225769044,0.6146808862686157,0.4299832880496979,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8818624019622803,0.4599648118019104,0.4377636015415191,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.7236998081207275,0.2481683492660522,1.1320925951004028,285.0384521484375,284.95001220703125,302.04998779296875,291.5524597167969,298.53466796875,297.23065185546875,285.03594970703125,1.0,0.6686490178108215,0.3617860376834869,0.3617860376834869,1.0,1.0,-3.59163784980774,0.9715486168861388,2.620089292526245,0.1650187671184539,0.9925466179847716,0.9925466179847716,0.0,192.2493133544922,123.0,56973.50390625,0.0,3821.8564453125,1.0,279.44122314453125,283.1192321777344,294.5260009765625,298.12603759765625,293.1499938964844,293.1499938964844,279.1499938964844,31375.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592690467834472,1.0,0.0,0.0,3.70650053024292,3.70652437210083,9.166877816824126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.052734375,0.0,1561.806396484375,1895.4371337890625,0.0,3946.067138671875,0.9146270155906676,1.0,0.0,3.0,1.0,0.0
18198300,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8399437069892883,0.3920356631278991,0.3554852902889251,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.7093232870101929,0.629734992980957,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9799259305000304,0.6156390309333801,0.4308549761772156,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8845369219779968,0.4599631726741791,0.4379381537437439,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7257188558578491,0.2482243478298187,1.1326700448989868,284.8876342773437,284.95001220703125,302.04998779296875,291.55523681640625,298.5325622558594,297.2286682128906,284.8832397460937,1.0,0.6670169830322266,0.3617087006568908,0.3617087006568908,1.0,1.0,-3.5870094299316406,0.9698356986045836,2.617173671722412,0.1643587350845337,0.8968108296394348,0.8968108296394348,0.0,190.21913146972656,123.0,58009.3046875,0.0,3797.65478515625,1.0,279.1958923339844,282.9413757324219,294.5916442871094,298.3637084960937,293.1499938964844,293.1499938964844,279.1499938964844,35374.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662981033325196,1.0,0.0,0.0,3.712491273880005,3.712515830993652,9.196534165312188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.16015625,0.0,1599.0489501953125,1895.4371337890625,0.0,4008.524658203125,0.9169001579284668,1.0,0.0,3.0,1.0,0.0
18198360,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8412137627601624,0.3914472758769989,0.3549389839172363,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.7101269364356995,0.6257621645927429,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9820792078971864,0.6163678169250488,0.4313389956951141,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.886304497718811,0.4597331881523132,0.4377233386039734,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7270402908325195,0.2481181025505066,1.1321691274642944,284.8871459960937,284.95001220703125,302.04998779296875,291.5605773925781,298.5276184082031,297.2244567871094,284.8882751464844,1.0,0.6654554605484009,0.3613196015357971,0.3613196015357971,1.0,1.0,-3.5812950134277344,0.9668601751327516,2.6144349575042725,0.1626589149236679,0.8737829923629761,0.8737829923629761,0.0,188.61572265625,126.0,57763.875,0.0,3773.390380859375,1.0,279.1571655273437,282.9469299316406,294.5888366699219,298.3163146972656,293.1499938964844,293.1499938964844,279.45001220703125,38005.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690594673156738,1.0,0.0,0.0,3.6412453651428223,3.64126968383789,8.846942591844709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.49560546875,0.0,1538.4195556640625,1895.4371337890625,0.0,4032.918701171875,0.904582977294922,1.0,0.0,3.0,1.0,0.0
18198420,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8448206782341003,0.3915358185768127,0.354610413312912,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9990000128746032,0.7131295800209045,0.6168018579483032,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9871830344200134,0.6192786693572998,0.4330075979232788,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8907713294029236,0.4602413475513458,0.4378325343132019,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7303047776222229,0.2484180331230163,1.1322922706604004,284.992431640625,284.95001220703125,302.04998779296875,291.5786437988281,298.52752685546875,297.2295227050781,284.9915466308594,1.0,0.662564218044281,0.360541433095932,0.360541433095932,1.0,1.0,-3.572402000427246,0.9615966081619264,2.6108052730560303,0.15927754342556,0.9587184190750122,0.9587184190750122,0.0,185.21299743652344,129.0,56871.23828125,0.0,3730.24755859375,1.0,279.4422607421875,283.0774841308594,294.5499267578125,298.1542358398437,293.1499938964844,293.1499938964844,279.1499938964844,33652.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596289992332458,1.0,0.0,0.0,3.7401316165924072,3.740155935287476,9.333983825854376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.4609375,0.0,1617.775146484375,1895.4371337890625,0.0,3949.27783203125,0.9239322543144226,1.0,0.0,3.0,1.0,0.0
18198480,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8448206782341003,0.3915358185768127,0.354610413312912,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9990000128746032,0.7131295800209045,0.6168018579483032,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9871830344200134,0.6192786693572998,0.4330075979232788,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8907713294029236,0.4602413475513458,0.4378325343132019,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7303047776222229,0.2484180331230163,1.1322922706604004,284.992431640625,284.95001220703125,302.04998779296875,291.5786437988281,298.52752685546875,297.2295227050781,284.9915466308594,1.0,0.662564218044281,0.360541433095932,0.360541433095932,1.0,1.0,-3.572402000427246,0.9615966081619264,2.6108052730560303,0.15927754342556,0.9587184190750122,0.9587184190750122,0.0,185.21299743652344,129.0,56871.23828125,0.0,3730.24755859375,1.0,279.4422607421875,283.0774841308594,294.5499267578125,298.1542358398437,293.1499938964844,293.1499938964844,279.1499938964844,33652.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596289992332458,1.0,0.0,0.0,3.7401316165924072,3.740155935287476,9.333983825854376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.4609375,0.0,1617.775146484375,1895.4371337890625,0.0,3949.27783203125,0.9239322543144226,1.0,0.0,3.0,1.0,0.0
18198540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8478091359138489,0.3907820880413055,0.3540729284286499,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.7156314253807068,0.6090950965881348,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.99139803647995,0.6211348176002502,0.4344281554222107,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8946120142936707,0.4601105749607086,0.4378145933151245,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7331092357635498,0.2483529448509216,1.1321361064910889,284.88897705078125,284.95001220703125,302.04998779296875,291.6058349609375,298.5221252441406,297.22735595703125,284.8905944824219,1.0,0.6599698066711426,0.3597632646560669,0.3597632646560669,1.0,1.0,-3.56398606300354,0.9564860463142396,2.6075000762939453,0.1560329794883728,0.8577142357826233,0.8577142357826233,0.0,182.2902374267578,147.0,57414.015625,0.0,3691.409423828125,1.0,279.15692138671875,282.95623779296875,294.6194152832031,298.3214416503906,293.1499938964844,293.1499938964844,279.45001220703125,39354.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966062307357788,1.0,0.0,0.0,3.609309673309326,3.6093339920043945,8.692438200341712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.81494140625,0.0,1513.1837158203125,1895.4371337890625,0.0,4006.438232421875,0.8987739086151123,1.0,0.0,3.0,1.0,0.0
18198600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8478091359138489,0.3907820880413055,0.3540729284286499,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.7156314253807068,0.6090950965881348,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.99139803647995,0.6211348176002502,0.4344281554222107,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8946120142936707,0.4601105749607086,0.4378145933151245,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7331092357635498,0.2483529448509216,1.1321361064910889,284.88897705078125,284.95001220703125,302.04998779296875,291.6058349609375,298.5221252441406,297.22735595703125,284.8905944824219,1.0,0.6599698066711426,0.3597632646560669,0.3597632646560669,1.0,1.0,-3.56398606300354,0.9564860463142396,2.6075000762939453,0.1560329794883728,0.8577142357826233,0.8577142357826233,0.0,182.2902374267578,147.0,57414.015625,0.0,3691.409423828125,1.0,279.15692138671875,282.95623779296875,294.6194152832031,298.3214416503906,293.1499938964844,293.1499938964844,279.45001220703125,39354.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966062307357788,1.0,0.0,0.0,3.609309673309326,3.6093339920043945,8.692438200341712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.81494140625,0.0,1513.1837158203125,1895.4371337890625,0.0,4006.438232421875,0.8987739086151123,1.0,0.0,3.0,1.0,0.0
18198660,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8505356311798096,0.3910784423351288,0.3540000021457672,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9990000128746032,0.7191886901855469,0.6029179692268372,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9950606822967528,0.624203622341156,0.4362640678882599,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8979824185371399,0.4607971608638763,0.4381434023380279,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7355366945266724,0.2487105876207351,1.132712960243225,285.0000915527344,284.95001220703125,302.04998779296875,291.641357421875,298.5276184082031,297.23687744140625,284.9994812011719,1.0,0.6583570241928101,0.3594889044761657,0.3594889044761657,1.0,1.0,-3.559755563735962,0.9542430639266968,2.6055126190185547,0.1545652449131012,0.9499693512916564,0.9499693512916564,0.0,180.0792694091797,165.0,56633.88671875,0.0,3667.4501953125,1.0,279.4420166015625,283.0902404785156,294.6037292480469,298.18536376953125,293.1499938964844,293.1499938964844,279.1499938964844,33718.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547240734100342,1.0,0.0,0.0,3.7109262943267822,3.7109506130218506,9.188782428282138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.3388671875,0.0,1584.658447265625,1895.4371337890625,0.0,3905.419189453125,0.9175034165382384,1.0,0.0,3.0,1.0,0.0
18198720,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8505356311798096,0.3910784423351288,0.3540000021457672,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9990000128746032,0.7191886901855469,0.6029179692268372,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9950606822967528,0.624203622341156,0.4362640678882599,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8979824185371399,0.4607971608638763,0.4381434023380279,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7355366945266724,0.2487105876207351,1.132712960243225,285.0000915527344,284.95001220703125,302.04998779296875,291.641357421875,298.5276184082031,297.23687744140625,284.9994812011719,1.0,0.6583570241928101,0.3594889044761657,0.3594889044761657,1.0,1.0,-3.559755563735962,0.9542430639266968,2.6055126190185547,0.1545652449131012,0.9499693512916564,0.9499693512916564,0.0,180.0792694091797,165.0,56633.88671875,0.0,3667.4501953125,1.0,279.4420166015625,283.0902404785156,294.6037292480469,298.18536376953125,293.1499938964844,293.1499938964844,279.1499938964844,33718.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547240734100342,1.0,0.0,0.0,3.7109262943267822,3.7109506130218506,9.188782428282138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.3388671875,0.0,1584.658447265625,1895.4371337890625,0.0,3905.419189453125,0.9175034165382384,1.0,0.0,3.0,1.0,0.0
18198780,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8515685200691223,0.3904261589050293,0.3536220490932464,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.721638023853302,0.600014865398407,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9970847964286804,0.6260904669761658,0.437760055065155,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8995793461799622,0.4607707262039184,0.4382938742637634,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7366958856582642,0.2486816197633743,1.13300621509552,284.9014587402344,284.95001220703125,302.04998779296875,291.68438720703125,298.525634765625,297.23590087890625,284.9026184082031,1.0,0.6576788425445557,0.3592145442962646,0.3592145442962646,1.0,1.0,-3.5581414699554443,0.952873706817627,2.6052677631378174,0.1534929275512695,0.8593565821647644,0.8593565821647644,0.0,179.065673828125,183.0,57349.3671875,0.0,3657.29052734375,1.0,279.1578674316406,282.96990966796875,294.6952514648437,298.3851928710937,293.1499938964844,293.1499938964844,279.45001220703125,38791.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960743248462677,1.0,0.0,0.0,3.594259738922119,3.5942838191986084,8.620098128631071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.78125,0.0,1492.5999755859375,1895.4371337890625,0.0,3959.20849609375,0.8951817750930786,1.0,0.0,3.0,1.0,0.0
18198840,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8515685200691223,0.3904261589050293,0.3536220490932464,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.721638023853302,0.600014865398407,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9970847964286804,0.6260904669761658,0.437760055065155,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8995793461799622,0.4607707262039184,0.4382938742637634,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7366958856582642,0.2486816197633743,1.13300621509552,284.9014587402344,284.95001220703125,302.04998779296875,291.68438720703125,298.525634765625,297.23590087890625,284.9026184082031,1.0,0.6576788425445557,0.3592145442962646,0.3592145442962646,1.0,1.0,-3.5581414699554443,0.952873706817627,2.6052677631378174,0.1534929275512695,0.8593565821647644,0.8593565821647644,0.0,179.065673828125,183.0,57349.3671875,0.0,3657.29052734375,1.0,279.1578674316406,282.96990966796875,294.6952514648437,298.3851928710937,293.1499938964844,293.1499938964844,279.45001220703125,38791.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960743248462677,1.0,0.0,0.0,3.594259738922119,3.5942838191986084,8.620098128631071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.78125,0.0,1492.5999755859375,1895.4371337890625,0.0,3959.20849609375,0.8951817750930786,1.0,0.0,3.0,1.0,0.0
18198900,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8516700863838196,0.3905149698257446,0.3534591495990753,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,0.7229747176170349,0.5995171666145325,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9977123141288756,0.6275347471237183,0.4385366439819336,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8998836874961853,0.461057186126709,0.4383615255355835,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7368999719619751,0.2488196194171905,1.1330788135528564,285.0165405273437,284.95001220703125,302.04998779296875,291.7084655761719,298.5274353027344,297.239013671875,285.0180358886719,1.0,0.6576706767082214,0.3590773642063141,0.3590773642063141,1.0,1.0,-3.558444738388061,0.9525425434112548,2.605902194976806,0.1530051678419113,0.939524471759796,0.939524471759796,0.0,178.91470336914062,183.0,56574.40234375,0.0,3657.1337890625,1.0,279.4004211425781,283.1061096191406,294.6642761230469,298.20318603515625,293.1499938964844,293.1499938964844,279.45001220703125,34176.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533710479736328,1.0,0.0,0.0,3.642179489135742,3.642203092575073,8.851481538840744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.68505859375,0.0,1510.8699951171875,1895.4371337890625,0.0,3893.279541015625,0.9038562774658204,1.0,0.0,3.0,1.0,0.0
18198960,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8521661162376404,0.3907378315925598,0.353638082742691,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9990000128746032,0.7243936061859131,0.5987423062324524,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9985761046409608,0.6291120052337646,0.4395574033260345,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9005417227745056,0.4614847302436828,0.4387271404266357,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7373771071434021,0.2490572333335876,1.133978009223938,285.01043701171875,284.95001220703125,302.04998779296875,291.7341003417969,298.5300598144531,297.2436218261719,285.0094299316406,1.0,0.6578881144523621,0.3588609099388122,0.3588609099388122,1.0,1.0,-3.5604708194732666,0.9525209665298462,2.607949733734131,0.1524617969989776,0.9572286009788512,0.9572286009788512,0.0,178.75662231445312,201.0,56741.2265625,0.0,3661.212646484375,1.0,279.44293212890625,283.0984191894531,294.6975402832031,298.2802124023437,293.1499938964844,293.1499938964844,279.1499938964844,33249.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498480558395386,1.0,0.0,0.0,3.711443901062012,3.711467981338501,9.191344929604384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.7958984375,0.0,1581.6851806640625,1895.4371337890625,0.0,3861.59326171875,0.9170418977737428,1.0,0.0,3.0,1.0,0.0
18199020,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8510990738868713,0.3900546729564667,0.3533143103122711,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.7256512641906738,0.6005165576934814,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9986737370491028,0.6309179067611694,0.4410414397716522,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8997750878334045,0.4614349901676178,0.4389381408691406,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7368247509002686,0.2490215450525283,1.1345937252044678,284.9051818847656,284.95001220703125,302.04998779296875,291.78973388671875,298.524658203125,297.2383117675781,284.9066772460937,1.0,0.6589425206184387,0.3584279716014862,0.3584279716014862,1.0,1.0,-3.5649991035461426,0.9525904059410096,2.6124086380004883,0.1514471620321273,0.867389976978302,0.867389976978302,0.0,179.5328826904297,219.0,57650.453125,0.0,3677.20068359375,1.0,279.1570129394531,282.96856689453125,294.8052062988281,298.50946044921875,293.1499938964844,293.1499938964844,279.45001220703125,38453.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567644000053406,1.0,0.0,0.0,3.6131649017333984,3.613188982009888,8.71101633492799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.4072265625,0.0,1510.748291015625,1895.4371337890625,0.0,3923.691650390625,0.8989973068237305,1.0,0.0,3.0,1.0,0.0
18199080,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8510990738868713,0.3900546729564667,0.3533143103122711,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.7256512641906738,0.6005165576934814,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9986737370491028,0.6309179067611694,0.4410414397716522,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8997750878334045,0.4614349901676178,0.4389381408691406,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7368247509002686,0.2490215450525283,1.1345937252044678,284.9051818847656,284.95001220703125,302.04998779296875,291.78973388671875,298.524658203125,297.2383117675781,284.9066772460937,1.0,0.6589425206184387,0.3584279716014862,0.3584279716014862,1.0,1.0,-3.5649991035461426,0.9525904059410096,2.6124086380004883,0.1514471620321273,0.867389976978302,0.867389976978302,0.0,179.5328826904297,219.0,57650.453125,0.0,3677.20068359375,1.0,279.1570129394531,282.96856689453125,294.8052062988281,298.50946044921875,293.1499938964844,293.1499938964844,279.45001220703125,38453.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567644000053406,1.0,0.0,0.0,3.6131649017333984,3.613188982009888,8.71101633492799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.4072265625,0.0,1510.748291015625,1895.4371337890625,0.0,3923.691650390625,0.8989973068237305,1.0,0.0,3.0,1.0,0.0
18199140,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8496381640434265,0.3903408646583557,0.3533509969711303,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9990000128746032,0.7270466685295105,0.6037879586219788,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9983695149421692,0.6337305307388306,0.4428764283657074,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8984180092811584,0.4621225297451019,0.4393952786922455,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7358095049858093,0.2493676990270614,1.1357078552246094,285.01776123046875,284.95001220703125,302.04998779296875,291.85040283203125,298.5250549316406,297.2405700683594,285.0171813964844,1.0,0.6607982516288757,0.3579950630664825,0.3579950630664825,1.0,1.0,-3.5730679035186768,0.9537755846977234,2.6192922592163086,0.1506622731685638,0.9715918898582458,0.9715918898582458,0.0,180.95425415039065,237.0,57171.0078125,0.0,3706.021484375,1.0,279.442138671875,283.0987243652344,294.8185119628906,298.42413330078125,293.1499938964844,293.1499938964844,279.1499938964844,33049.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466466307640076,1.0,0.0,0.0,3.7378182411193848,3.737842559814453,9.3224412012205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.2509765625,0.0,1610.475830078125,1895.4371337890625,0.0,3832.702392578125,0.9231257438659668,1.0,0.0,3.0,1.0,0.0
18199200,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8496381640434265,0.3903408646583557,0.3533509969711303,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9990000128746032,0.7270466685295105,0.6037879586219788,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9983695149421692,0.6337305307388306,0.4428764283657074,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8984180092811584,0.4621225297451019,0.4393952786922455,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7358095049858093,0.2493676990270614,1.1357078552246094,285.01776123046875,284.95001220703125,302.04998779296875,291.85040283203125,298.5250549316406,297.2405700683594,285.0171813964844,1.0,0.6607982516288757,0.3579950630664825,0.3579950630664825,1.0,1.0,-3.5730679035186768,0.9537755846977234,2.6192922592163086,0.1506622731685638,0.9715918898582458,0.9715918898582458,0.0,180.95425415039065,237.0,57171.0078125,0.0,3706.021484375,1.0,279.442138671875,283.0987243652344,294.8185119628906,298.42413330078125,293.1499938964844,293.1499938964844,279.1499938964844,33049.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466466307640076,1.0,0.0,0.0,3.7378182411193848,3.737842559814453,9.3224412012205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.2509765625,0.0,1610.475830078125,1895.4371337890625,0.0,3832.702392578125,0.9231257438659668,1.0,0.0,3.0,1.0,0.0
18199260,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8466286063194275,0.389622300863266,0.3530547618865967,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.7267615795135498,0.6099937558174133,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9966355562210084,0.6351707577705383,0.4442180097103119,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8954346776008606,0.4620383679866791,0.4396352469921112,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7336264252662659,0.2492826730012893,1.1364011764526367,284.9059753417969,284.95001220703125,302.04998779296875,291.9153747558594,298.5150756835937,297.22918701171875,284.9075622558594,1.0,0.6634191870689392,0.3574466705322265,0.3574466705322265,1.0,1.0,-3.582914113998413,0.955155313014984,2.627758741378784,0.1497683227062225,0.8804301023483276,0.8804301023483276,0.0,183.4266967773437,255.0,58261.40234375,0.0,3745.85986328125,1.0,279.1566772460937,282.9588317871094,294.9346618652344,298.67401123046875,293.1499938964844,293.1499938964844,279.45001220703125,38065.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542630910873412,1.0,0.0,0.0,3.6604325771331774,3.660456895828247,8.940423299463873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.39111328125,0.0,1560.303466796875,1895.4371337890625,0.0,3901.28515625,0.9091711640357972,1.0,0.0,3.0,1.0,0.0
18199320,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8466286063194275,0.389622300863266,0.3530547618865967,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.7267615795135498,0.6099937558174133,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9966355562210084,0.6351707577705383,0.4442180097103119,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8954346776008606,0.4620383679866791,0.4396352469921112,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7336264252662659,0.2492826730012893,1.1364011764526367,284.9059753417969,284.95001220703125,302.04998779296875,291.9153747558594,298.5150756835937,297.22918701171875,284.9075622558594,1.0,0.6634191870689392,0.3574466705322265,0.3574466705322265,1.0,1.0,-3.582914113998413,0.955155313014984,2.627758741378784,0.1497683227062225,0.8804301023483276,0.8804301023483276,0.0,183.4266967773437,255.0,58261.40234375,0.0,3745.85986328125,1.0,279.1566772460937,282.9588317871094,294.9346618652344,298.67401123046875,293.1499938964844,293.1499938964844,279.45001220703125,38065.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542630910873412,1.0,0.0,0.0,3.6604325771331774,3.660456895828247,8.940423299463873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.39111328125,0.0,1560.303466796875,1895.4371337890625,0.0,3901.28515625,0.9091711640357972,1.0,0.0,3.0,1.0,0.0
18199380,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8433696031570435,0.3898850679397583,0.3531095683574676,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9990000128746032,0.7264684438705444,0.6175230145454407,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9945104718208312,0.637778639793396,0.4458474814891815,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8920019268989563,0.4626992344856262,0.4401116669178009,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7310804128646851,0.2495810240507125,1.1375290155410769,285.0251770019531,284.95001220703125,302.04998779296875,291.9837951660156,298.51190185546875,297.2267761230469,285.02471923828125,1.0,0.6667598485946655,0.3568982779979706,0.3568982779979706,1.0,1.0,-3.595921277999878,0.9575101137161256,2.638411045074463,0.1490370333194732,0.9918983578681946,0.9918983578681946,0.0,186.5004272460937,273.0,57848.43359375,0.0,3797.621337890625,1.0,279.4424743652344,283.0947265625,294.9551696777344,298.6011657714844,293.1499938964844,293.1499938964844,279.1499938964844,32932.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447980523109436,1.0,0.0,0.0,3.786550998687744,3.78657579421997,9.567113465891453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.9462890625,0.0,1666.65234375,1895.4371337890625,0.0,3815.980224609375,0.9340476393699646,1.0,0.0,3.0,1.0,0.0
18199440,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8433696031570435,0.3898850679397583,0.3531095683574676,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9990000128746032,0.7264684438705444,0.6175230145454407,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9945104718208312,0.637778639793396,0.4458474814891815,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8920019268989563,0.4626992344856262,0.4401116669178009,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7310804128646851,0.2495810240507125,1.1375290155410769,285.0251770019531,284.95001220703125,302.04998779296875,291.9837951660156,298.51190185546875,297.2267761230469,285.02471923828125,1.0,0.6667598485946655,0.3568982779979706,0.3568982779979706,1.0,1.0,-3.595921277999878,0.9575101137161256,2.638411045074463,0.1490370333194732,0.9918983578681946,0.9918983578681946,0.0,186.5004272460937,273.0,57848.43359375,0.0,3797.621337890625,1.0,279.4424743652344,283.0947265625,294.9551696777344,298.6011657714844,293.1499938964844,293.1499938964844,279.1499938964844,32932.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447980523109436,1.0,0.0,0.0,3.786550998687744,3.78657579421997,9.567113465891453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.9462890625,0.0,1666.65234375,1895.4371337890625,0.0,3815.980224609375,0.9340476393699646,1.0,0.0,3.0,1.0,0.0
18199500,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8415667414665222,0.3896100521087646,0.3531719148159027,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.7256460785865784,0.6218205094337463,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9932254552841188,0.638555109500885,0.4466691315174103,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8900911211967468,0.4627380073070526,0.4404130280017853,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7296866178512573,0.2495910376310348,1.1383724212646484,284.8958435058594,284.95001220703125,302.04998779296875,292.0190734863281,298.50714111328125,297.22125244140625,284.8929138183594,1.0,0.6686957478523254,0.3566240966320038,0.3566240966320038,1.0,1.0,-3.6035332679748535,0.9590273499488832,2.644505739212036,0.148820549249649,0.9097656607627868,0.9097656607627868,0.0,188.2825622558593,273.0,59079.640625,0.0,3827.965576171875,1.0,279.1943359375,282.9341735839844,295.04840087890625,298.8710021972656,293.1499938964844,293.1499938964844,279.1499938964844,36086.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950814723968506,1.0,0.0,0.0,3.784424781799317,3.78445029258728,9.556372333463514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.9951171875,0.0,1688.6011962890625,1895.4371337890625,0.0,3870.298828125,0.9338424205780028,1.0,0.0,3.0,1.0,0.0
18199560,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8388717770576477,0.3891245126724243,0.3528429269790649,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9990000128746032,0.7242271304130554,0.6275960206985474,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9911053776741028,0.6390953660011292,0.4471205472946167,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.887251615524292,0.4625719785690307,0.4403781592845917,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7276054620742798,0.2494682669639587,1.1383496522903442,284.9062194824219,284.95001220703125,302.04998779296875,292.054931640625,298.5003967285156,297.2132873535156,284.907958984375,1.0,0.6707911491394043,0.3562937080860138,0.3562937080860138,1.0,1.0,-3.6105587482452393,0.9601899981498718,2.6503686904907227,0.1483673006296157,0.8989789485931396,0.8989789485931396,0.0,190.5424652099609,276.0,59126.76953125,0.0,3859.87451171875,1.0,279.15631103515625,282.94439697265625,295.0775146484375,298.86883544921875,293.1499938964844,293.1499938964844,279.45001220703125,37674.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530134797096252,1.0,0.0,0.0,3.728425979614258,3.728451013565064,9.275649404116848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.9453125,0.0,1634.9808349609375,1895.4371337890625,0.0,3890.06884765625,0.9240410327911376,1.0,0.0,3.0,1.0,0.0
18199620,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8349570631980896,0.3893533647060394,0.3528714776039123,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9990000128746032,0.721956193447113,0.6370890736579895,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9880537390708924,0.6416234970092773,0.4486896991729736,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8830170631408691,0.4631925821304321,0.4408268928527832,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7244551777839661,0.2497416585683822,1.1394703388214111,285.0359191894531,284.95001220703125,302.04998779296875,292.1279296875,298.4971618652344,297.2112731933594,285.03564453125,1.0,0.6747635006904602,0.3556329011917114,0.3556329011917114,1.0,1.0,-3.625786781311035,0.9628491997718812,2.662937641143799,0.1474878042936325,1.0,1.0,0.0,194.46841430664065,279.0,58681.54296875,0.0,3923.416259765625,1.0,279.4438171386719,283.0912780761719,295.1014404296875,298.8011779785156,293.1499938964844,293.1499938964844,279.1499938964844,33291.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441052675247192,1.0,0.0,0.0,3.845483303070069,3.845508813858032,9.867228527582483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.6171875,0.0,1740.368408203125,1895.4371337890625,0.0,3809.70556640625,0.9471296072006226,1.0,0.0,3.0,1.0,0.0
18199680,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8349570631980896,0.3893533647060394,0.3528714776039123,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9990000128746032,0.721956193447113,0.6370890736579895,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9880537390708924,0.6416234970092773,0.4486896991729736,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8830170631408691,0.4631925821304321,0.4408268928527832,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7244551777839661,0.2497416585683822,1.1394703388214111,285.0359191894531,284.95001220703125,302.04998779296875,292.1279296875,298.4971618652344,297.2112731933594,285.03564453125,1.0,0.6747635006904602,0.3556329011917114,0.3556329011917114,1.0,1.0,-3.625786781311035,0.9628491997718812,2.662937641143799,0.1474878042936325,1.0,1.0,0.0,194.46841430664065,279.0,58681.54296875,0.0,3923.416259765625,1.0,279.4438171386719,283.0912780761719,295.1014404296875,298.8011779785156,293.1499938964844,293.1499938964844,279.1499938964844,33291.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441052675247192,1.0,0.0,0.0,3.845483303070069,3.845508813858032,9.867228527582483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.6171875,0.0,1740.368408203125,1895.4371337890625,0.0,3809.70556640625,0.9471296072006226,1.0,0.0,3.0,1.0,0.0
18199740,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8307251334190369,0.3885510265827179,0.3525926172733307,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.7181516885757446,0.6470550298690796,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.984542727470398,0.6428385972976685,0.449918121099472,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8785312175750732,0.4630255997180938,0.4410761296749115,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7210835218429565,0.2495637238025665,1.1401187181472778,284.9076232910156,284.95001220703125,302.04998779296875,292.2020263671875,298.4880676269531,297.2015075683594,284.90869140625,1.0,0.6786919832229614,0.354972094297409,0.354972094297409,1.0,1.0,-3.640003681182861,0.9651703834533693,2.674833297729492,0.1465896368026733,0.920322835445404,0.920322835445404,0.0,198.5668182373047,282.0,60080.1171875,0.0,3985.875,1.0,279.15679931640625,282.928955078125,295.2254638671875,299.07684326171875,293.1499938964844,293.1499938964844,278.8500061035156,37256.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525642395019532,1.0,0.0,0.0,3.8054049015045166,3.80543065071106,9.66262291512976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.4609375,0.0,1722.839111328125,1895.4371337890625,0.0,3886.033447265625,0.9408211708068848,1.0,0.0,3.0,1.0,0.0
18199800,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8307251334190369,0.3885510265827179,0.3525926172733307,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.7181516885757446,0.6470550298690796,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.984542727470398,0.6428385972976685,0.449918121099472,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8785312175750732,0.4630255997180938,0.4410761296749115,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7210835218429565,0.2495637238025665,1.1401187181472778,284.9076232910156,284.95001220703125,302.04998779296875,292.2020263671875,298.4880676269531,297.2015075683594,284.90869140625,1.0,0.6786919832229614,0.354972094297409,0.354972094297409,1.0,1.0,-3.640003681182861,0.9651703834533693,2.674833297729492,0.1465896368026733,0.920322835445404,0.920322835445404,0.0,198.5668182373047,282.0,60080.1171875,0.0,3985.875,1.0,279.15679931640625,282.928955078125,295.2254638671875,299.07684326171875,293.1499938964844,293.1499938964844,278.8500061035156,37256.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525642395019532,1.0,0.0,0.0,3.8054049015045166,3.80543065071106,9.66262291512976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.4609375,0.0,1722.839111328125,1895.4371337890625,0.0,3886.033447265625,0.9408211708068848,1.0,0.0,3.0,1.0,0.0
18199860,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8255890011787415,0.3875417113304138,0.3517780005931854,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.7130916714668274,0.6585779786109924,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9799678921699524,0.6438248753547668,0.4506536722183227,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8730966448783875,0.4625709056854248,0.4407775998115539,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7167953848838806,0.2490929514169693,1.1388342380523682,284.8863830566406,284.95001220703125,302.04998779296875,292.2764892578125,298.4789123535156,297.1920471191406,284.8883972167969,1.0,0.6825388669967651,0.3542529940605163,0.3542529940605163,1.0,1.0,-3.651867151260376,0.966563045978546,2.6853041648864746,0.1452278345823288,0.847152054309845,0.847152054309845,0.0,203.1524810791016,285.0,60636.17578125,0.0,4045.62353515625,1.0,278.85797119140625,282.8843688964844,295.2887268066406,299.1937561035156,293.1499938964844,293.1499938964844,279.1499938964844,40424.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957784116268158,1.0,0.0,0.0,3.5963382720947266,3.596362352371216,8.630070169601822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.666015625,0.0,1506.8988037109375,1895.4371337890625,0.0,3932.808837890625,0.8971903920173645,1.0,0.0,3.0,1.0,0.0
18199920,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8255890011787415,0.3875417113304138,0.3517780005931854,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.7130916714668274,0.6585779786109924,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9799678921699524,0.6438248753547668,0.4506536722183227,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8730966448783875,0.4625709056854248,0.4407775998115539,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7167953848838806,0.2490929514169693,1.1388342380523682,284.8863830566406,284.95001220703125,302.04998779296875,292.2764892578125,298.4789123535156,297.1920471191406,284.8883972167969,1.0,0.6825388669967651,0.3542529940605163,0.3542529940605163,1.0,1.0,-3.651867151260376,0.966563045978546,2.6853041648864746,0.1452278345823288,0.847152054309845,0.847152054309845,0.0,203.1524810791016,285.0,60636.17578125,0.0,4045.62353515625,1.0,278.85797119140625,282.8843688964844,295.2887268066406,299.1937561035156,293.1499938964844,293.1499938964844,279.1499938964844,40424.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957784116268158,1.0,0.0,0.0,3.5963382720947266,3.596362352371216,8.630070169601822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.666015625,0.0,1506.8988037109375,1895.4371337890625,0.0,3932.808837890625,0.8971903920173645,1.0,0.0,3.0,1.0,0.0
18199980,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8222083449363708,0.3878600001335144,0.3519408702850342,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9990000128746032,0.7091546654701233,0.6675975918769836,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9770167469978333,0.6463854908943176,0.4523033201694488,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8694382309913635,0.463236004114151,0.4412895143032074,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7137167453765869,0.2492221444845199,1.139330267906189,285.0104064941406,284.95001220703125,302.04998779296875,292.3505249023437,298.4799499511719,297.1963195800781,285.0102844238281,1.0,0.6863378882408142,0.3535338640213012,0.3535338640213012,1.0,1.0,-3.666107177734375,0.9686744809150696,2.69743275642395,0.143996849656105,0.9512144923210144,0.9512144923210144,0.0,207.0357208251953,288.0,60195.93359375,0.0,4107.67431640625,1.0,279.1419677734375,283.0262145996094,295.3140563964844,299.1107788085937,293.1499938964844,293.1499938964844,278.8500061035156,33642.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464879631996156,1.0,0.0,0.0,3.704179048538208,3.704203128814697,9.155397719950996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.5126953125,0.0,1576.384033203125,1895.4371337890625,0.0,3831.268310546875,0.9160776734352112,1.0,0.0,3.0,1.0,0.0
