time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200040,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8222083449363708,0.3878600001335144,0.3519408702850342,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9990000128746032,0.7091546654701233,0.6675975918769836,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9770167469978333,0.6463854908943176,0.4523033201694488,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8694382309913635,0.463236004114151,0.4412895143032074,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7137167453765869,0.2492221444845199,1.139330267906189,285.0104064941406,284.95001220703125,302.04998779296875,292.3505249023437,298.4799499511719,297.1963195800781,285.0102844238281,1.0,0.6863378882408142,0.3535338640213012,0.3535338640213012,1.0,1.0,-3.666107177734375,0.9686744809150696,2.69743275642395,0.143996849656105,0.9512144923210144,0.9512144923210144,0.0,207.0357208251953,288.0,60195.93359375,0.0,4107.67431640625,1.0,279.1419677734375,283.0262145996094,295.3140563964844,299.1107788085937,293.1499938964844,293.1499938964844,278.8500061035156,33642.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464879631996156,1.0,0.0,0.0,3.704179048538208,3.704203128814697,9.155397719950996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.5126953125,0.0,1576.384033203125,1895.4371337890625,0.0,3831.268310546875,0.9160776734352112,1.0,0.0,3.0,1.0,0.0
18200100,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8200395703315735,0.3875705599784851,0.352016270160675,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9989515542984008,0.7067848443984985,0.6704062819480896,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9749281406402588,0.6470763683319092,0.4530895054340362,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8671247959136963,0.4632555544376373,0.4415987133979797,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7117687463760376,0.2491275668144226,1.1398563385009766,284.8929748535156,284.95001220703125,302.04998779296875,292.3871459960937,298.4776916503906,297.1949157714844,284.8914489746094,1.0,0.6882111430168152,0.3531742990016937,0.3531742990016937,1.0,1.0,-3.6715574264526367,0.9691967964172364,2.7023606300354004,0.1434235423803329,0.8734243512153625,0.8734243512153625,0.0,209.3889617919922,288.0,61262.046875,0.0,4136.94775390625,1.0,278.8967590332031,282.8807067871094,295.4073486328125,299.3758544921875,293.1499938964844,293.1499938964844,278.8500061035156,37241.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515549540519714,1.0,0.0,0.0,3.680734872817993,3.6807594299316406,9.0398737029318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.015625,0.0,1577.0001220703125,1895.4371337890625,0.0,3876.95947265625,0.9111829996109008,1.0,0.0,3.0,1.0,0.0
18200160,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8154083490371704,0.3870760798454284,0.3517687320709228,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.994081974029541,0.704506516456604,0.6685897707939148,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9699083566665648,0.6475421786308289,0.453557550907135,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8622015118598938,0.463077187538147,0.4416447579860687,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7075371742248535,0.2488851994276046,1.1397734880447388,284.9110412597656,284.95001220703125,302.04998779296875,292.4233703613281,298.4737548828125,297.1916809082031,284.9122314453125,1.0,0.6899948120117188,0.3528245091438293,0.3528245091438293,1.0,1.0,-3.6695632934570312,0.9674413204193116,2.70212197303772,0.1421925723552703,0.8688645362854004,0.8688645362854004,0.0,213.55096435546875,291.0,61134.62109375,0.0,4157.7509765625,1.0,278.8570861816406,282.8990783691406,295.4369812011719,299.365234375,293.1499938964844,293.1499938964844,279.1499938964844,38299.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528465867042542,1.0,0.0,0.0,3.6135506629943848,3.613574743270874,8.712877388461493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.720703125,0.0,1510.0279541015625,1895.4371337890625,0.0,3888.570068359375,0.8990256190299988,1.0,0.0,3.0,1.0,0.0
18200220,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8083567023277283,0.3870952129364013,0.3518143892288208,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9860385060310364,0.7021886110305786,0.6661233305931091,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9622821807861328,0.649689793586731,0.4550371766090393,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8549469709396362,0.4635170698165893,0.4421319663524627,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7010104656219482,0.2488723397254943,1.1403969526290894,285.0123291015625,284.95001220703125,302.04998779296875,292.49432373046875,298.4718933105469,297.1930847167969,285.01153564453125,1.0,0.6934238076210022,0.352124959230423,0.352124959230423,1.0,1.0,-3.669783353805542,0.9652553796768188,2.7045280933380127,0.13971047103405,0.9654544591903688,0.9654544591903688,0.0,220.4691925048828,294.0,60567.42578125,0.0,4201.71142578125,1.0,279.14215087890625,283.02154541015625,295.4642944335937,299.29034423828125,293.1499938964844,293.1499938964844,278.8500061035156,33244.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432644248008728,1.0,0.0,0.0,3.732801914215088,3.732826232910156,9.29743578126363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.603515625,0.0,1606.17431640625,1895.4371337890625,0.0,3802.0849609375,0.9220487475395204,1.0,0.0,3.0,1.0,0.0
18200280,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8083567023277283,0.3870952129364013,0.3518143892288208,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9860385060310364,0.7021886110305786,0.6661233305931091,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9622821807861328,0.649689793586731,0.4550371766090393,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8549469709396362,0.4635170698165893,0.4421319663524627,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7010104656219482,0.2488723397254943,1.1403969526290894,285.0123291015625,284.95001220703125,302.04998779296875,292.49432373046875,298.4718933105469,297.1930847167969,285.01153564453125,1.0,0.6934238076210022,0.352124959230423,0.352124959230423,1.0,1.0,-3.669783353805542,0.9652553796768188,2.7045280933380127,0.13971047103405,0.9654544591903688,0.9654544591903688,0.0,220.4691925048828,294.0,60567.42578125,0.0,4201.71142578125,1.0,279.14215087890625,283.02154541015625,295.4642944335937,299.29034423828125,293.1499938964844,293.1499938964844,278.8500061035156,33244.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432644248008728,1.0,0.0,0.0,3.732801914215088,3.732826232910156,9.29743578126363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.603515625,0.0,1606.17431640625,1895.4371337890625,0.0,3802.0849609375,0.9220487475395204,1.0,0.0,3.0,1.0,0.0
18200340,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8009251356124878,0.3860986232757568,0.3514615893363952,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9775965213775636,0.6992637515068054,0.6639087200164795,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.954223930835724,0.6505356431007385,0.4560771286487579,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8478652834892273,0.4631432592868805,0.4423034489154815,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6945668458938599,0.2484558522701263,1.140527844429016,284.90350341796875,284.95001220703125,302.04998779296875,292.5625915527344,298.46405029296875,297.18658447265625,284.9047241210937,1.0,0.6966757774353027,0.3514253795146942,0.3514253795146942,1.0,1.0,-3.6683192253112793,0.9625370502471924,2.705782175064087,0.1373199373483657,0.8733632564544678,0.8733632564544678,0.0,227.50653076171875,297.0,61439.6875,0.0,4241.880859375,1.0,278.8568115234375,282.88720703125,295.5777587890625,299.5299072265625,293.1499938964844,293.1499938964844,279.1499938964844,38347.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499509930610656,1.0,0.0,0.0,3.641823291778565,3.641847610473633,8.849750656736433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.7919921875,0.0,1541.6136474609375,1895.4371337890625,0.0,3862.5205078125,0.9052302837371826,1.0,0.0,3.0,1.0,0.0
18200400,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8009251356124878,0.3860986232757568,0.3514615893363952,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9775965213775636,0.6992637515068054,0.6639087200164795,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.954223930835724,0.6505356431007385,0.4560771286487579,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8478652834892273,0.4631432592868805,0.4423034489154815,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6945668458938599,0.2484558522701263,1.140527844429016,284.90350341796875,284.95001220703125,302.04998779296875,292.5625915527344,298.46405029296875,297.18658447265625,284.9047241210937,1.0,0.6966757774353027,0.3514253795146942,0.3514253795146942,1.0,1.0,-3.6683192253112793,0.9625370502471924,2.705782175064087,0.1373199373483657,0.8733632564544678,0.8733632564544678,0.0,227.50653076171875,297.0,61439.6875,0.0,4241.880859375,1.0,278.8568115234375,282.88720703125,295.5777587890625,299.5299072265625,293.1499938964844,293.1499938964844,279.1499938964844,38347.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499509930610656,1.0,0.0,0.0,3.641823291778565,3.641847610473633,8.849750656736433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.7919921875,0.0,1541.6136474609375,1895.4371337890625,0.0,3862.5205078125,0.9052302837371826,1.0,0.0,3.0,1.0,0.0
18200460,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.794964075088501,0.3860544264316559,0.351390540599823,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9702355265617372,0.6976412534713745,0.6622839570045471,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9477272629737854,0.6525639891624451,0.4574236273765564,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8422663807868958,0.4634861350059509,0.4426438510417938,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.689346194267273,0.2484509199857711,1.140973448753357,285.0101318359375,284.95001220703125,302.04998779296875,292.6274719238281,298.4628295898437,297.1874389648437,285.0094299316406,1.0,0.6997538208961487,0.3509794175624847,0.3509794175624847,1.0,1.0,-3.668834209442138,0.9612352252006532,2.707598924636841,0.1356591433286667,0.9704764485359192,0.9704764485359192,0.0,233.67184448242188,300.0,60831.703125,0.0,4281.9365234375,1.0,279.1423034667969,283.0157775878906,295.5981140136719,299.4442749023437,293.1499938964844,293.1499938964844,278.8500061035156,33358.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404485821723938,1.0,0.0,0.0,3.754498243331909,3.7545228004455566,9.405829359820927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.7685546875,0.0,1632.2344970703125,1895.4371337890625,0.0,3776.52294921875,0.927065372467041,1.0,0.0,3.0,1.0,0.0
18200520,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.794964075088501,0.3860544264316559,0.351390540599823,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9702355265617372,0.6976412534713745,0.6622839570045471,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9477272629737854,0.6525639891624451,0.4574236273765564,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8422663807868958,0.4634861350059509,0.4426438510417938,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.689346194267273,0.2484509199857711,1.140973448753357,285.0101318359375,284.95001220703125,302.04998779296875,292.6274719238281,298.4628295898437,297.1874389648437,285.0094299316406,1.0,0.6997538208961487,0.3509794175624847,0.3509794175624847,1.0,1.0,-3.668834209442138,0.9612352252006532,2.707598924636841,0.1356591433286667,0.9704764485359192,0.9704764485359192,0.0,233.67184448242188,300.0,60831.703125,0.0,4281.9365234375,1.0,279.1423034667969,283.0157775878906,295.5981140136719,299.4442749023437,293.1499938964844,293.1499938964844,278.8500061035156,33358.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404485821723938,1.0,0.0,0.0,3.754498243331909,3.7545228004455566,9.405829359820927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.7685546875,0.0,1632.2344970703125,1895.4371337890625,0.0,3776.52294921875,0.927065372467041,1.0,0.0,3.0,1.0,0.0
18200580,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7887447476387024,0.3850290775299072,0.3509881794452667,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9622597098350524,0.6949471831321716,0.6603403687477112,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9407292604446412,0.6533167958259583,0.4583832323551178,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8365756869316101,0.4630528092384338,0.4427316188812256,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6840486526489258,0.2480528354644775,1.1410753726959229,284.90118408203125,284.95001220703125,302.04998779296875,292.688232421875,298.4562683105469,297.1811828613281,284.9024658203125,1.0,0.7026855945587158,0.3505334556102752,0.3505334556102752,1.0,1.0,-3.6674044132232666,0.959348738193512,2.7080557346343994,0.1340985149145126,0.8767619132995605,0.8767619132995605,0.0,240.0814819335937,303.0,61698.48046875,0.0,4318.2158203125,1.0,278.8566589355469,282.8812866210937,295.70416259765625,299.67626953125,293.1499938964844,293.1499938964844,279.1499938964844,38413.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472777843475342,1.0,0.0,0.0,3.662269115447998,3.6622936725616455,8.949397169999429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.1767578125,0.0,1564.9771728515625,1895.4371337890625,0.0,3838.4052734375,0.9098204374313354,1.0,0.0,3.0,1.0,0.0
18200640,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7887447476387024,0.3850290775299072,0.3509881794452667,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9622597098350524,0.6949471831321716,0.6603403687477112,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9407292604446412,0.6533167958259583,0.4583832323551178,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8365756869316101,0.4630528092384338,0.4427316188812256,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6840486526489258,0.2480528354644775,1.1410753726959229,284.90118408203125,284.95001220703125,302.04998779296875,292.688232421875,298.4562683105469,297.1811828613281,284.9024658203125,1.0,0.7026855945587158,0.3505334556102752,0.3505334556102752,1.0,1.0,-3.6674044132232666,0.959348738193512,2.7080557346343994,0.1340985149145126,0.8767619132995605,0.8767619132995605,0.0,240.0814819335937,303.0,61698.48046875,0.0,4318.2158203125,1.0,278.8566589355469,282.8812866210937,295.70416259765625,299.67626953125,293.1499938964844,293.1499938964844,279.1499938964844,38413.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472777843475342,1.0,0.0,0.0,3.662269115447998,3.6622936725616455,8.949397169999429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.1767578125,0.0,1564.9771728515625,1895.4371337890625,0.0,3838.4052734375,0.9098204374313354,1.0,0.0,3.0,1.0,0.0
18200700,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7857304811477661,0.384913295507431,0.3507588505744934,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9582362174987792,0.6940744519233704,0.659348726272583,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.937313973903656,0.6542133092880249,0.4588584005832672,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8338267803192139,0.4631259739398956,0.4427246153354645,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6814549565315247,0.2479988634586334,1.140897274017334,285.01641845703125,284.95001220703125,302.04998779296875,292.7168273925781,298.4552001953125,297.1810607910156,285.01776123046875,1.0,0.7040840983390808,0.3503104448318481,0.3503104448318481,1.0,1.0,-3.6662769317626953,0.9582847356796264,2.70799207687378,0.1331412196159362,0.9572888016700744,0.9572888016700744,0.0,243.25515747070312,303.0,60890.5625,0.0,4335.03857421875,1.0,279.1018981933594,283.0189514160156,295.6800231933594,299.49786376953125,293.1499938964844,293.1499938964844,279.1499938964844,34160.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940729558467865,1.0,0.0,0.0,3.708930730819702,3.7089550495147705,9.178901905215752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.6259765625,0.0,1585.742431640625,1895.4371337890625,0.0,3779.076416015625,0.9186457991600036,1.0,0.0,3.0,1.0,0.0
18200760,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7837457656860352,0.3849630355834961,0.3508690297603607,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9553189873695374,0.6933985948562622,0.6587803959846497,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9351516366004944,0.6552656292915344,0.4596493244171142,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8319896459579468,0.4633513689041137,0.4430007040500641,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6797140836715698,0.248061329126358,1.1414755582809448,285.01025390625,284.95001220703125,302.04998779296875,292.744140625,298.455322265625,297.1824035644531,285.0092163085937,1.0,0.7054683566093445,0.350077360868454,0.350077360868454,1.0,1.0,-3.667702198028565,0.9579744935035706,2.70972752571106,0.1324154436588287,0.9748833775520324,0.9748833775520324,0.0,245.73211669921875,306.0,61056.01953125,0.0,4354.45458984375,1.0,279.1434631347656,283.01251220703125,295.7154235839844,299.5802001953125,293.1499938964844,293.1499938964844,278.8500061035156,33379.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380423426628112,1.0,0.0,0.0,3.773204803466797,3.773229598999024,9.499791531197844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.32421875,0.0,1654.3359375,1895.4371337890625,0.0,3754.629150390625,0.9310472011566162,1.0,0.0,3.0,1.0,0.0
18200820,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7784337997436523,0.3839075565338135,0.3504337072372436,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9477953314781188,0.6907230019569397,0.6568551659584045,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9290810227394104,0.6559140086174011,0.4605373442173004,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.827190101146698,0.4628695547580719,0.4430336952209472,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6752396821975708,0.2476669549942016,1.1415375471115112,284.89959716796875,284.95001220703125,302.04998779296875,292.7945251464844,298.4486389160156,297.1762084960937,284.90093994140625,1.0,0.7081280946731567,0.3496111929416656,0.3496111929416656,1.0,1.0,-3.66605544090271,0.9559553861618042,2.710099935531616,0.1307823061943054,0.8795303702354431,0.8795303702354431,0.0,251.6687164306641,309.0,61910.46875,0.0,4387.1357421875,1.0,278.8565368652344,282.8768310546875,295.81201171875,299.802001953125,293.1499938964844,293.1499938964844,279.1499938964844,38459.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452208876609802,1.0,0.0,0.0,3.6787540912628174,3.678778886795044,9.030147225530528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.2548828125,0.0,1583.9434814453125,1895.4371337890625,0.0,3819.807861328125,0.9135088324546814,1.0,0.0,3.0,1.0,0.0
18200880,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7784337997436523,0.3839075565338135,0.3504337072372436,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9477953314781188,0.6907230019569397,0.6568551659584045,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9290810227394104,0.6559140086174011,0.4605373442173004,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.827190101146698,0.4628695547580719,0.4430336952209472,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6752396821975708,0.2476669549942016,1.1415375471115112,284.89959716796875,284.95001220703125,302.04998779296875,292.7945251464844,298.4486389160156,297.1762084960937,284.90093994140625,1.0,0.7081280946731567,0.3496111929416656,0.3496111929416656,1.0,1.0,-3.66605544090271,0.9559553861618042,2.710099935531616,0.1307823061943054,0.8795303702354431,0.8795303702354431,0.0,251.6687164306641,309.0,61910.46875,0.0,4387.1357421875,1.0,278.8565368652344,282.8768310546875,295.81201171875,299.802001953125,293.1499938964844,293.1499938964844,279.1499938964844,38459.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452208876609802,1.0,0.0,0.0,3.6787540912628174,3.678778886795044,9.030147225530528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.2548828125,0.0,1583.9434814453125,1895.4371337890625,0.0,3819.807861328125,0.9135088324546814,1.0,0.0,3.0,1.0,0.0
18200940,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7741617560386658,0.3838105797767639,0.3502761721611023,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9413321614265442,0.6891704201698303,0.6552868485450745,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.924318552017212,0.6577638387680054,0.4617261588573456,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8232672810554504,0.4631213247776031,0.4432458281517029,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6715654134750366,0.2476746737957,1.141870379447937,285.0098876953125,284.95001220703125,302.04998779296875,292.838623046875,298.4479064941406,297.17779541015625,285.0091857910156,1.0,0.7106584906578064,0.3491450250148773,0.3491450250148773,1.0,1.0,-3.6660544872283936,0.9544532299041748,2.7116012573242188,0.1290493011474609,0.9780386090278624,0.9780386090278624,0.0,256.9056701660156,312.0,61232.5078125,0.0,4419.955078125,1.0,279.1425476074219,283.0101318359375,295.8128356933594,299.6932373046875,293.1499938964844,293.1499938964844,278.8500061035156,33501.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364458918571472,1.0,0.0,0.0,3.784969806671143,3.784994840621948,9.559124691804757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.6591796875,0.0,1669.18994140625,1895.4371337890625,0.0,3740.078857421875,0.9340313673019408,1.0,0.0,3.0,1.0,0.0
18201000,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7741617560386658,0.3838105797767639,0.3502761721611023,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9413321614265442,0.6891704201698303,0.6552868485450745,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.924318552017212,0.6577638387680054,0.4617261588573456,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8232672810554504,0.4631213247776031,0.4432458281517029,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6715654134750366,0.2476746737957,1.141870379447937,285.0098876953125,284.95001220703125,302.04998779296875,292.838623046875,298.4479064941406,297.17779541015625,285.0091857910156,1.0,0.7106584906578064,0.3491450250148773,0.3491450250148773,1.0,1.0,-3.6660544872283936,0.9544532299041748,2.7116012573242188,0.1290493011474609,0.9780386090278624,0.9780386090278624,0.0,256.9056701660156,312.0,61232.5078125,0.0,4419.955078125,1.0,279.1425476074219,283.0101318359375,295.8128356933594,299.6932373046875,293.1499938964844,293.1499938964844,278.8500061035156,33501.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364458918571472,1.0,0.0,0.0,3.784969806671143,3.784994840621948,9.559124691804757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.6591796875,0.0,1669.18994140625,1895.4371337890625,0.0,3740.078857421875,0.9340313673019408,1.0,0.0,3.0,1.0,0.0
18201060,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7695057392120361,0.3827175199985504,0.3497909605503082,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9342994689941406,0.6864833235740662,0.6533300876617432,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9190332293510436,0.6582944393157959,0.4625216424465179,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8190081119537354,0.4625856578350067,0.4432128071784973,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6676846146583557,0.2472728192806244,1.141834020614624,284.8980407714844,284.95001220703125,302.04998779296875,292.875732421875,298.4411315917969,297.1714782714844,284.8993835449219,1.0,0.7130832076072693,0.3486907184123993,0.3486907184123993,1.0,1.0,-3.6640005111694336,0.9523463249206544,2.71165418624878,0.1274295151233673,0.8811631798744202,0.8811631798744202,0.0,262.4874267578125,315.0,62058.40234375,0.0,4449.2470703125,1.0,278.8564453125,282.8734130859375,295.8951110839844,299.8995666503906,293.1499938964844,293.1499938964844,279.1499938964844,38525.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439441561698914,1.0,0.0,0.0,3.690518379211426,3.690543413162232,9.087994499168416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.64453125,0.0,1597.821533203125,1895.4371337890625,0.0,3808.246337890625,0.9161680340766908,1.0,0.0,3.0,1.0,0.0
18201120,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7695057392120361,0.3827175199985504,0.3497909605503082,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9342994689941406,0.6864833235740662,0.6533300876617432,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9190332293510436,0.6582944393157959,0.4625216424465179,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8190081119537354,0.4625856578350067,0.4432128071784973,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6676846146583557,0.2472728192806244,1.141834020614624,284.8980407714844,284.95001220703125,302.04998779296875,292.875732421875,298.4411315917969,297.1714782714844,284.8993835449219,1.0,0.7130832076072693,0.3486907184123993,0.3486907184123993,1.0,1.0,-3.6640005111694336,0.9523463249206544,2.71165418624878,0.1274295151233673,0.8811631798744202,0.8811631798744202,0.0,262.4874267578125,315.0,62058.40234375,0.0,4449.2470703125,1.0,278.8564453125,282.8734130859375,295.8951110839844,299.8995666503906,293.1499938964844,293.1499938964844,279.1499938964844,38525.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439441561698914,1.0,0.0,0.0,3.690518379211426,3.690543413162232,9.087994499168416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.64453125,0.0,1597.821533203125,1895.4371337890625,0.0,3808.246337890625,0.9161680340766908,1.0,0.0,3.0,1.0,0.0
18201180,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7657816410064697,0.3825854361057281,0.3495887517929077,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9283735752105712,0.6849172115325928,0.6517376899719238,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9149768352508544,0.6600359678268433,0.4636232256889343,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8154962658882141,0.4627867043018341,0.4433632791042328,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6645070314407349,0.2472734749317169,1.1420727968215942,285.00897216796875,284.95001220703125,302.04998779296875,292.9051513671875,298.4405517578125,297.1732482910156,285.0082702636719,1.0,0.7153947949409485,0.3482364118099212,0.3482364118099212,1.0,1.0,-3.6636245250701904,0.9507665634155272,2.712857961654663,0.1257168352603912,0.9794036149978638,0.9794036149978638,0.0,267.39263916015625,318.0,61337.921875,0.0,4478.9345703125,1.0,279.1426086425781,283.0080871582031,295.88165283203125,299.77410888671875,293.1499938964844,293.1499938964844,278.8500061035156,33578.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356303215026855,1.0,0.0,0.0,3.7935750484466553,3.793600082397461,9.60263946581108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.8251953125,0.0,1680.0174560546875,1895.4371337890625,0.0,3732.638427734375,0.9360210299491882,1.0,0.0,3.0,1.0,0.0
18201240,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7657816410064697,0.3825854361057281,0.3495887517929077,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9283735752105712,0.6849172115325928,0.6517376899719238,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9149768352508544,0.6600359678268433,0.4636232256889343,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8154962658882141,0.4627867043018341,0.4433632791042328,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6645070314407349,0.2472734749317169,1.1420727968215942,285.00897216796875,284.95001220703125,302.04998779296875,292.9051513671875,298.4405517578125,297.1732482910156,285.0082702636719,1.0,0.7153947949409485,0.3482364118099212,0.3482364118099212,1.0,1.0,-3.6636245250701904,0.9507665634155272,2.712857961654663,0.1257168352603912,0.9794036149978638,0.9794036149978638,0.0,267.39263916015625,318.0,61337.921875,0.0,4478.9345703125,1.0,279.1426086425781,283.0080871582031,295.88165283203125,299.77410888671875,293.1499938964844,293.1499938964844,278.8500061035156,33578.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356303215026855,1.0,0.0,0.0,3.7935750484466553,3.793600082397461,9.60263946581108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.8251953125,0.0,1680.0174560546875,1895.4371337890625,0.0,3732.638427734375,0.9360210299491882,1.0,0.0,3.0,1.0,0.0
18201300,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7641057372093201,0.3821187615394592,0.349511981010437,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9256487488746644,0.6836740970611572,0.6509709358215332,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.91317480802536,0.6603485941886902,0.464161068201065,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8139040470123291,0.4625840783119201,0.4434762299060821,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6631151437759399,0.2471325993537902,1.142421841621399,284.88043212890625,284.95001220703125,302.04998779296875,292.916748046875,298.4378662109375,297.1709899902344,284.8781433105469,1.0,0.71652752161026,0.3480092287063598,0.3480092287063598,1.0,1.0,-3.6638200283050537,0.9500877857208252,2.7137322425842285,0.1250365823507309,0.8920891880989075,0.8920891880989075,0.0,269.7079162597656,318.0,62344.1796875,0.0,4493.96337890625,1.0,278.8944091796875,282.8526611328125,295.9471130371094,300.0094909667969,293.1499938964844,293.1499938964844,278.8500061035156,37152.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415704607963562,1.0,0.0,0.0,3.770944118499756,3.77096962928772,9.48841091030772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.4296875,0.0,1680.8460693359375,1895.4371337890625,0.0,3786.715087890625,0.9313302040100098,1.0,0.0,3.0,1.0,0.0
18201360,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7616623044013977,0.381458044052124,0.3490634262561798,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9219655990600586,0.6822190880775452,0.6497591733932495,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9104410409927368,0.6604483723640442,0.4643327891826629,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8115792870521545,0.4621991217136383,0.4432715773582458,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6611078977584839,0.2468638718128204,1.1419503688812256,284.8966064453125,284.95001220703125,302.04998779296875,292.9261779785156,298.4338073730469,297.1669311523437,284.89813232421875,1.0,0.71761554479599,0.3478003144264221,0.3478003144264221,1.0,1.0,-3.661218881607056,0.9486085772514344,2.712610244750977,0.1241428330540657,0.881359875202179,0.881359875202179,0.0,272.6628112792969,321.0,62120.6328125,0.0,4505.24853515625,1.0,278.8564147949219,282.8717041015625,295.9477844238281,299.9620666503906,293.1499938964844,293.1499938964844,279.1499938964844,38634.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435426592826844,1.0,0.0,0.0,3.695551872253418,3.695576667785645,9.112800398725084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.787109375,0.0,1604.398681640625,1895.4371337890625,0.0,3804.607421875,0.9174200892448424,1.0,0.0,3.0,1.0,0.0
18201420,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7583627700805664,0.3812901973724365,0.3488142788410187,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9166509509086608,0.680637001991272,0.64813631772995,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9070115089416504,0.6620774269104004,0.4653415083885193,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8083013892173767,0.462348610162735,0.4433588981628418,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6583176255226135,0.2468568980693817,1.1420958042144775,285.0072937011719,284.95001220703125,302.04998779296875,292.9380187988281,298.4333190917969,297.1687316894531,285.0062561035156,1.0,0.71973717212677,0.3473824262619018,0.3473824262619018,1.0,1.0,-3.660449504852295,0.9470258951187134,2.713423728942871,0.122533343732357,0.9785951375961304,0.9785951375961304,0.0,277.29461669921875,324.0,61358.87109375,0.0,4532.10400390625,1.0,279.1434936523437,283.0063171386719,295.91656494140625,299.816650390625,293.1499938964844,293.1499938964844,278.8500061035156,33619.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357172846794128,1.0,0.0,0.0,3.797893047332764,3.797918081283569,9.62451281338872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.0576171875,0.0,1685.4796142578125,1895.4371337890625,0.0,3733.43212890625,0.9367613196372986,1.0,0.0,3.0,1.0,0.0
18201480,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7583627700805664,0.3812901973724365,0.3488142788410187,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9166509509086608,0.680637001991272,0.64813631772995,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9070115089416504,0.6620774269104004,0.4653415083885193,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8083013892173767,0.462348610162735,0.4433588981628418,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6583176255226135,0.2468568980693817,1.1420958042144775,285.0072937011719,284.95001220703125,302.04998779296875,292.9380187988281,298.4333190917969,297.1687316894531,285.0062561035156,1.0,0.71973717212677,0.3473824262619018,0.3473824262619018,1.0,1.0,-3.660449504852295,0.9470258951187134,2.713423728942871,0.122533343732357,0.9785951375961304,0.9785951375961304,0.0,277.29461669921875,324.0,61358.87109375,0.0,4532.10400390625,1.0,279.1434936523437,283.0063171386719,295.91656494140625,299.816650390625,293.1499938964844,293.1499938964844,278.8500061035156,33619.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357172846794128,1.0,0.0,0.0,3.797893047332764,3.797918081283569,9.62451281338872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.0576171875,0.0,1685.4796142578125,1895.4371337890625,0.0,3733.43212890625,0.9367613196372986,1.0,0.0,3.0,1.0,0.0
18201540,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7546729445457458,0.3801277875900268,0.3482500314712524,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9109762907028198,0.677924633026123,0.6461371183395386,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9031723737716676,0.6623659133911133,0.4659636616706848,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8045660257339478,0.4617071151733398,0.4432095885276794,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6553053259849548,0.2464389204978943,1.1418962478637695,284.8953552246094,284.95001220703125,302.04998779296875,292.9400329589844,298.4266052246094,297.162353515625,284.896728515625,1.0,0.7217809557914734,0.3469645380973816,0.3469645380973816,1.0,1.0,-3.6577048301696777,0.9448273181915284,2.7128775119781494,0.1210201680660247,0.8797638416290283,0.8797638416290283,0.0,282.3007202148437,327.0,62090.91015625,0.0,4555.76318359375,1.0,278.8564147949219,282.87127685546875,295.9640808105469,299.9825134277344,293.1499938964844,293.1499938964844,279.1499938964844,38729.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944177508354187,1.0,0.0,0.0,3.694311618804932,3.694336414337158,9.10668518372404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.451171875,0.0,1603.7017822265625,1895.4371337890625,0.0,3810.360107421875,0.9171534180641174,1.0,0.0,3.0,1.0,0.0
18201600,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7546729445457458,0.3801277875900268,0.3482500314712524,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9109762907028198,0.677924633026123,0.6461371183395386,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9031723737716676,0.6623659133911133,0.4659636616706848,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8045660257339478,0.4617071151733398,0.4432095885276794,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6553053259849548,0.2464389204978943,1.1418962478637695,284.8953552246094,284.95001220703125,302.04998779296875,292.9400329589844,298.4266052246094,297.162353515625,284.896728515625,1.0,0.7217809557914734,0.3469645380973816,0.3469645380973816,1.0,1.0,-3.6577048301696777,0.9448273181915284,2.7128775119781494,0.1210201680660247,0.8797638416290283,0.8797638416290283,0.0,282.3007202148437,327.0,62090.91015625,0.0,4555.76318359375,1.0,278.8564147949219,282.87127685546875,295.9640808105469,299.9825134277344,293.1499938964844,293.1499938964844,279.1499938964844,38729.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944177508354187,1.0,0.0,0.0,3.694311618804932,3.694336414337158,9.10668518372404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.451171875,0.0,1603.7017822265625,1895.4371337890625,0.0,3810.360107421875,0.9171534180641174,1.0,0.0,3.0,1.0,0.0
18201660,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7517339587211609,0.3799237012863159,0.3479688465595245,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9063875675201416,0.6763232946395874,0.644496500492096,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9002951383590698,0.6638766527175903,0.4668891727924347,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.801489531993866,0.4618034362792969,0.4432432949542999,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6528420448303223,0.2464244812726974,1.141977071762085,285.0054931640625,284.95001220703125,302.04998779296875,292.9349975585937,298.4263610839844,297.1642761230469,285.0047607421875,1.0,0.7237372994422913,0.3465942144393921,0.3465942144393921,1.0,1.0,-3.6566338539123535,0.9433010220527648,2.7133328914642334,0.1195627525448799,0.9755165576934814,0.9755165576934814,0.0,286.6822204589844,330.0,61286.55859375,0.0,4580.17431640625,1.0,279.1426086425781,283.0064697265625,295.9154968261719,299.8158264160156,293.1499938964844,293.1499938964844,278.8500061035156,33733.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936710774898529,1.0,0.0,0.0,3.791990280151367,3.792015314102173,9.59461885940982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.935546875,0.0,1679.3341064453125,1895.4371337890625,0.0,3742.49462890625,0.9357592463493348,1.0,0.0,3.0,1.0,0.0
18201720,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7517339587211609,0.3799237012863159,0.3479688465595245,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9063875675201416,0.6763232946395874,0.644496500492096,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9002951383590698,0.6638766527175903,0.4668891727924347,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.801489531993866,0.4618034362792969,0.4432432949542999,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6528420448303223,0.2464244812726974,1.141977071762085,285.0054931640625,284.95001220703125,302.04998779296875,292.9349975585937,298.4263610839844,297.1642761230469,285.0047607421875,1.0,0.7237372994422913,0.3465942144393921,0.3465942144393921,1.0,1.0,-3.6566338539123535,0.9433010220527648,2.7133328914642334,0.1195627525448799,0.9755165576934814,0.9755165576934814,0.0,286.6822204589844,330.0,61286.55859375,0.0,4580.17431640625,1.0,279.1426086425781,283.0064697265625,295.9154968261719,299.8158264160156,293.1499938964844,293.1499938964844,278.8500061035156,33733.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936710774898529,1.0,0.0,0.0,3.791990280151367,3.792015314102173,9.59461885940982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.935546875,0.0,1679.3341064453125,1895.4371337890625,0.0,3742.49462890625,0.9357592463493348,1.0,0.0,3.0,1.0,0.0
18201780,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7483822703361511,0.3787382245063782,0.3473638594150543,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9015401601791382,0.6736076474189758,0.6424740552902222,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8968760371208191,0.6640521883964539,0.4674206078052521,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7980122566223145,0.4611151814460754,0.4430346488952636,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6501376628875732,0.2460022866725921,1.141701102256775,284.895263671875,284.95001220703125,302.04998779296875,292.9263916015625,298.4197998046875,297.1579284667969,284.8966064453125,1.0,0.7256263494491577,0.3462238907814026,0.3462238907814026,1.0,1.0,-3.6535394191741934,0.9411506652832032,2.712388753890991,0.118195429444313,0.8770532011985779,0.8770532011985779,0.0,291.4688720703125,333.0,61973.3359375,0.0,4601.42138671875,1.0,278.8564453125,282.8735656738281,295.94970703125,299.9638671875,293.1499938964844,293.1499938964844,279.1499938964844,38825.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449817538261414,1.0,0.0,0.0,3.6852340698242174,3.685258865356445,9.06198749817122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.654296875,0.0,1594.06396484375,1895.4371337890625,0.0,3817.643310546875,0.9152173399925232,1.0,0.0,3.0,1.0,0.0
18201840,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7483822703361511,0.3787382245063782,0.3473638594150543,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9015401601791382,0.6736076474189758,0.6424740552902222,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8968760371208191,0.6640521883964539,0.4674206078052521,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7980122566223145,0.4611151814460754,0.4430346488952636,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6501376628875732,0.2460022866725921,1.141701102256775,284.895263671875,284.95001220703125,302.04998779296875,292.9263916015625,298.4197998046875,297.1579284667969,284.8966064453125,1.0,0.7256263494491577,0.3462238907814026,0.3462238907814026,1.0,1.0,-3.6535394191741934,0.9411506652832032,2.712388753890991,0.118195429444313,0.8770532011985779,0.8770532011985779,0.0,291.4688720703125,333.0,61973.3359375,0.0,4601.42138671875,1.0,278.8564453125,282.8735656738281,295.94970703125,299.9638671875,293.1499938964844,293.1499938964844,279.1499938964844,38825.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449817538261414,1.0,0.0,0.0,3.6852340698242174,3.685258865356445,9.06198749817122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.654296875,0.0,1594.06396484375,1895.4371337890625,0.0,3817.643310546875,0.9152173399925232,1.0,0.0,3.0,1.0,0.0
