time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201900,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7467068433761597,0.3785465061664581,0.3470404744148254,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8991494178771973,0.6727107167243958,0.6414387226104736,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8951611518859863,0.6646706461906433,0.4676750004291534,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7962448000907898,0.461064726114273,0.4428809285163879,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6487535238265991,0.2459362000226974,1.141330361366272,285.0114440917969,284.95001220703125,302.04998779296875,292.9208374023437,298.4190673828125,297.1581420898437,285.0127258300781,1.0,0.7265311479568481,0.3460387289524078,0.3460387289524078,1.0,1.0,-3.6515722274780273,0.9399538040161132,2.711618423461914,0.1173371151089668,0.9564530849456788,0.9564530849456788,0.0,293.8824157714844,333.0,61074.55859375,0.0,4610.998046875,1.0,279.1023254394531,283.0136108398437,295.891845703125,299.744384765625,293.1499938964844,293.1499938964844,279.1499938964844,34496.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392273426055908,1.0,0.0,0.0,3.725719690322876,3.725744247436523,9.262189450964796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.21875,0.0,1607.569580078125,1895.4371337890625,0.0,3765.4169921875,0.9226660132408142,1.0,0.0,3.0,1.0,0.0
18201960,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7457276582717896,0.3785072565078735,0.3470513522624969,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8975601196289062,0.6719956994056702,0.6408128142356873,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8942620754241943,0.6654518246650696,0.4682582020759582,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7951874136924744,0.4611645936965942,0.443013846874237,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6479356288909912,0.2459846138954162,1.1417241096496582,285.00445556640625,284.95001220703125,302.04998779296875,292.9145202636719,298.4197082519531,297.1600036621094,285.0033874511719,1.0,0.7274388074874878,0.3458647131919861,0.3458647131919861,1.0,1.0,-3.652164936065674,0.9395704865455629,2.7125942707061768,0.1167722418904304,0.9717074632644652,0.9717074632644652,0.0,295.6408996582031,336.0,61155.40625,0.0,4623.63330078125,1.0,279.1435852050781,283.0077514648437,295.8935852050781,299.7876892089844,293.1499938964844,293.1499938964844,278.8500061035156,33707.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373223185539246,1.0,0.0,0.0,3.784097671508789,3.784122467041016,9.554719326843042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.3955078125,0.0,1669.7559814453125,1895.4371337890625,0.0,3748.0693359375,0.9337140917778016,1.0,0.0,3.0,1.0,0.0
18202020,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7426729798316956,0.377301812171936,0.3464216291904449,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.893139123916626,0.6692811846733093,0.638785719871521,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8911257386207581,0.6655164361000061,0.4687129557132721,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7919788956642151,0.460434228181839,0.4427598714828491,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6455029845237732,0.2455618232488632,1.1414119005203247,284.8957824707031,284.95001220703125,302.04998779296875,292.899658203125,298.413330078125,297.15380859375,284.8971252441406,1.0,0.7291939854621887,0.3455166816711426,0.3455166816711426,1.0,1.0,-3.648844957351685,0.9374245405197144,2.7114202976226807,0.1154815852642059,0.8740757703781128,0.8740757703781128,0.0,300.2159729003906,339.0,61812.83984375,0.0,4642.86181640625,1.0,278.8565368652344,282.8771667480469,295.92291259765625,299.9284973144531,293.1499938964844,293.1499938964844,279.1499938964844,38878.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456321001052856,1.0,0.0,0.0,3.672528743743897,3.672553539276123,8.999610940918501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.1513671875,0.0,1580.04833984375,1895.4371337890625,0.0,3823.528564453125,0.9124405980110168,1.0,0.0,3.0,1.0,0.0
18202080,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7426729798316956,0.377301812171936,0.3464216291904449,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.893139123916626,0.6692811846733093,0.638785719871521,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8911257386207581,0.6655164361000061,0.4687129557132721,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7919788956642151,0.460434228181839,0.4427598714828491,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6455029845237732,0.2455618232488632,1.1414119005203247,284.8957824707031,284.95001220703125,302.04998779296875,292.899658203125,298.413330078125,297.15380859375,284.8971252441406,1.0,0.7291939854621887,0.3455166816711426,0.3455166816711426,1.0,1.0,-3.648844957351685,0.9374245405197144,2.7114202976226807,0.1154815852642059,0.8740757703781128,0.8740757703781128,0.0,300.2159729003906,339.0,61812.83984375,0.0,4642.86181640625,1.0,278.8565368652344,282.8771667480469,295.92291259765625,299.9284973144531,293.1499938964844,293.1499938964844,279.1499938964844,38878.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456321001052856,1.0,0.0,0.0,3.672528743743897,3.672553539276123,8.999610940918501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.1513671875,0.0,1580.04833984375,1895.4371337890625,0.0,3823.528564453125,0.9124405980110168,1.0,0.0,3.0,1.0,0.0
18202140,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.740263819694519,0.3770439326763153,0.3460894227027893,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8894601464271545,0.6676580905914307,0.6371201276779175,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8887469172477722,0.6668016910552979,0.4694747626781463,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7893849611282349,0.4604378640651703,0.442697137594223,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6435294151306152,0.2455420643091201,1.141411542892456,285.00323486328125,284.95001220703125,302.04998779296875,292.882080078125,298.4132385253906,297.1558532714844,285.0024719238281,1.0,0.7308820486068726,0.3451686799526214,0.3451686799526214,1.0,1.0,-3.647271871566773,0.935822606086731,2.711449384689331,0.1141040250658989,0.9673489332199096,0.9673489332199096,0.0,304.1893615722656,342.0,60991.6953125,0.0,4663.232421875,1.0,279.1424560546875,283.00994873046875,295.8623046875,299.7471008300781,293.1499938964844,293.1499938964844,278.8500061035156,33771.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380862712860109,1.0,0.0,0.0,3.770195960998535,3.7702207565307617,9.484646739110758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.0927734375,0.0,1653.8240966796875,1895.4371337890625,0.0,3755.029296875,0.9308685660362244,1.0,0.0,3.0,1.0,0.0
18202200,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.740263819694519,0.3770439326763153,0.3460894227027893,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8894601464271545,0.6676580905914307,0.6371201276779175,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8887469172477722,0.6668016910552979,0.4694747626781463,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7893849611282349,0.4604378640651703,0.442697137594223,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6435294151306152,0.2455420643091201,1.141411542892456,285.00323486328125,284.95001220703125,302.04998779296875,292.882080078125,298.4132385253906,297.1558532714844,285.0024719238281,1.0,0.7308820486068726,0.3451686799526214,0.3451686799526214,1.0,1.0,-3.647271871566773,0.935822606086731,2.711449384689331,0.1141040250658989,0.9673489332199096,0.9673489332199096,0.0,304.1893615722656,342.0,60991.6953125,0.0,4663.232421875,1.0,279.1424560546875,283.00994873046875,295.8623046875,299.7471008300781,293.1499938964844,293.1499938964844,278.8500061035156,33771.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380862712860109,1.0,0.0,0.0,3.770195960998535,3.7702207565307617,9.484646739110758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.0927734375,0.0,1653.8240966796875,1895.4371337890625,0.0,3755.029296875,0.9308685660362244,1.0,0.0,3.0,1.0,0.0
18202260,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7374208569526672,0.3758160173892975,0.3454234302043915,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8853105902671814,0.6649430990219116,0.6350725889205933,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8858110904693604,0.6667532324790955,0.4698382914066314,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7863771915435791,0.4596642851829529,0.442388117313385,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.641298770904541,0.2451167851686477,1.1410406827926636,284.8963928222656,284.95001220703125,302.04998779296875,292.86199951171875,298.4070739746094,297.14990234375,284.897705078125,1.0,0.7325202822685242,0.3448284268379211,0.3448284268379211,1.0,1.0,-3.64363694190979,0.933606505393982,2.7100303173065186,0.1128252372145652,0.870717465877533,0.870717465877533,0.0,308.6086730957031,345.0,61619.046875,0.0,4680.5380859375,1.0,278.8566589355469,282.88140869140625,295.8855285644531,299.88006591796875,293.1499938964844,293.1499938964844,279.1499938964844,38920.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464053511619568,1.0,0.0,0.0,3.657313108444214,3.657337665557861,8.925191536945931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.1259765625,0.0,1563.218505859375,1895.4371337890625,0.0,3830.521484375,0.9091035723686218,1.0,0.0,3.0,1.0,0.0
18202320,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7374208569526672,0.3758160173892975,0.3454234302043915,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8853105902671814,0.6649430990219116,0.6350725889205933,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8858110904693604,0.6667532324790955,0.4698382914066314,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7863771915435791,0.4596642851829529,0.442388117313385,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.641298770904541,0.2451167851686477,1.1410406827926636,284.8963928222656,284.95001220703125,302.04998779296875,292.86199951171875,298.4070739746094,297.14990234375,284.897705078125,1.0,0.7325202822685242,0.3448284268379211,0.3448284268379211,1.0,1.0,-3.64363694190979,0.933606505393982,2.7100303173065186,0.1128252372145652,0.870717465877533,0.870717465877533,0.0,308.6086730957031,345.0,61619.046875,0.0,4680.5380859375,1.0,278.8566589355469,282.88140869140625,295.8855285644531,299.88006591796875,293.1499938964844,293.1499938964844,279.1499938964844,38920.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464053511619568,1.0,0.0,0.0,3.657313108444214,3.657337665557861,8.925191536945931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.1259765625,0.0,1563.218505859375,1895.4371337890625,0.0,3830.521484375,0.9091035723686218,1.0,0.0,3.0,1.0,0.0
18202380,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7351938486099243,0.3755297064781189,0.3450646698474884,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8818815350532532,0.6633101105690002,0.6333977580070496,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8836109042167664,0.6679248213768005,0.4705193638801574,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7839667797088623,0.4596228897571563,0.442280650138855,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6395027041435242,0.2450938373804092,1.141007423400879,285.00201416015625,284.95001220703125,302.04998779296875,292.8397827148437,298.4069519042969,297.1519470214844,285.0012512207031,1.0,0.7340996265411377,0.3444882035255432,0.3444882035255432,1.0,1.0,-3.6418306827545166,0.9319593906402588,2.709871292114258,0.1114692911505699,0.9624806642532348,0.9624806642532348,0.0,312.4226379394531,348.0,60796.21484375,0.0,4699.2119140625,1.0,279.1423645019531,283.0124206542969,295.8202514648437,299.69366455078125,293.1499938964844,293.1499938964844,278.8500061035156,33775.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389106631278992,1.0,0.0,0.0,3.7556328773498535,3.755657434463501,9.411514838575386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.1513671875,0.0,1636.766845703125,1895.4371337890625,0.0,3762.534912109375,0.9275864362716676,1.0,0.0,3.0,1.0,0.0
18202440,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7351938486099243,0.3755297064781189,0.3450646698474884,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8818815350532532,0.6633101105690002,0.6333977580070496,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8836109042167664,0.6679248213768005,0.4705193638801574,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7839667797088623,0.4596228897571563,0.442280650138855,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6395027041435242,0.2450938373804092,1.141007423400879,285.00201416015625,284.95001220703125,302.04998779296875,292.8397827148437,298.4069519042969,297.1519470214844,285.0012512207031,1.0,0.7340996265411377,0.3444882035255432,0.3444882035255432,1.0,1.0,-3.6418306827545166,0.9319593906402588,2.709871292114258,0.1114692911505699,0.9624806642532348,0.9624806642532348,0.0,312.4226379394531,348.0,60796.21484375,0.0,4699.2119140625,1.0,279.1423645019531,283.0124206542969,295.8202514648437,299.69366455078125,293.1499938964844,293.1499938964844,278.8500061035156,33775.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389106631278992,1.0,0.0,0.0,3.7556328773498535,3.755657434463501,9.411514838575386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.1513671875,0.0,1636.766845703125,1895.4371337890625,0.0,3762.534912109375,0.9275864362716676,1.0,0.0,3.0,1.0,0.0
18202500,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7341551184654236,0.3749842345714569,0.3448919951915741,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8802700042724609,0.6620442271232605,0.6325784921646118,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8825898170471191,0.6679444313049316,0.4708429276943207,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7828601598739624,0.4592962265014648,0.4422556459903717,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.638705849647522,0.2449378967285156,1.1411973237991333,284.87615966796875,284.95001220703125,302.04998779296875,292.8279113769531,298.4046325683594,297.1499328613281,284.8744201660156,1.0,0.7348836660385132,0.3443180620670318,0.3443180620670318,1.0,1.0,-3.6412320137023926,0.931222677230835,2.7100093364715576,0.1109548881649971,0.8749226331710815,0.8749226331710815,0.0,314.2479248046875,348.0,61686.30859375,0.0,4708.87646484375,1.0,278.89532470703125,282.8619689941406,295.86138916015625,299.8972473144531,293.1499938964844,293.1499938964844,278.8500061035156,37697.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945118486881256,1.0,0.0,0.0,3.7221133708953857,3.722138404846192,9.244267289432172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.287109375,0.0,1627.83642578125,1895.4371337890625,0.0,3818.881103515625,0.9206076860427856,1.0,0.0,3.0,1.0,0.0
18202560,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7325307726860046,0.3742842674255371,0.3443736433982849,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8779903054237366,0.6606009006500244,0.6313440203666687,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8808592557907104,0.6677700281143188,0.4708037376403808,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7811462879180908,0.4588116109371185,0.4419270753860473,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6374481916427612,0.2446681708097458,1.1405991315841677,284.8973083496094,284.95001220703125,302.04998779296875,292.81561279296875,298.4010925292969,297.1463317871094,284.8987731933594,1.0,0.7356357574462891,0.3441661894321441,0.3441661894321441,1.0,1.0,-3.637964010238648,0.9297307133674622,2.70823335647583,0.1102371960878372,0.8671571016311646,0.8671571016311646,0.0,316.6936340332031,351.0,61393.57421875,0.0,4714.87548828125,1.0,278.8568115234375,282.8866577148437,295.8393859863281,299.8206787109375,293.1499938964844,293.1499938964844,279.1499938964844,38976.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472591280937196,1.0,0.0,0.0,3.639232397079468,3.6392569541931152,8.837163818498084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.0263671875,0.0,1543.4273681640625,1895.4371337890625,0.0,3838.236572265625,0.9052162170410156,1.0,0.0,3.0,1.0,0.0
18202620,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7304394245147705,0.3739727437496185,0.3439869284629822,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8747754693031311,0.6589622497558594,0.6296589374542236,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8787990212440491,0.6688327193260193,0.4714024662971496,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7788874506950378,0.4587292075157165,0.4417756199836731,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6357932090759277,0.2446432262659073,1.1405339241027832,285.0005187988281,284.95001220703125,302.04998779296875,292.7898254394531,298.401123046875,297.1483459472656,284.9994201660156,1.0,0.7371201515197754,0.343862384557724,0.343862384557724,1.0,1.0,-3.635921239852905,0.928130865097046,2.70779037475586,0.1089856699109077,0.9571874141693116,0.9571874141693116,0.0,320.3760681152344,354.0,60578.7421875,0.0,4732.0146484375,1.0,279.1430969238281,283.0146179199219,295.7698669433594,299.63055419921875,293.1499938964844,293.1499938964844,278.8500061035156,33727.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397537708282472,1.0,0.0,0.0,3.741169691085816,3.741194009780884,9.339165671917726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.8916015625,0.0,1619.5528564453125,1895.4371337890625,0.0,3770.20556640625,0.9240068793296814,1.0,0.0,3.0,1.0,0.0
18202680,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7304394245147705,0.3739727437496185,0.3439869284629822,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8747754693031311,0.6589622497558594,0.6296589374542236,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8787990212440491,0.6688327193260193,0.4714024662971496,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7788874506950378,0.4587292075157165,0.4417756199836731,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6357932090759277,0.2446432262659073,1.1405339241027832,285.0005187988281,284.95001220703125,302.04998779296875,292.7898254394531,298.401123046875,297.1483459472656,284.9994201660156,1.0,0.7371201515197754,0.343862384557724,0.343862384557724,1.0,1.0,-3.635921239852905,0.928130865097046,2.70779037475586,0.1089856699109077,0.9571874141693116,0.9571874141693116,0.0,320.3760681152344,354.0,60578.7421875,0.0,4732.0146484375,1.0,279.1430969238281,283.0146179199219,295.7698669433594,299.63055419921875,293.1499938964844,293.1499938964844,278.8500061035156,33727.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397537708282472,1.0,0.0,0.0,3.741169691085816,3.741194009780884,9.339165671917726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.8916015625,0.0,1619.5528564453125,1895.4371337890625,0.0,3770.20556640625,0.9240068793296814,1.0,0.0,3.0,1.0,0.0
18202740,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7279114127159119,0.3727108836174011,0.3432719111442566,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.871112585067749,0.6562603116035461,0.627600371837616,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8761999011039734,0.6685742139816284,0.4716091752052307,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7762277126312256,0.4578827023506164,0.4413800537586212,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.633881688117981,0.2442174106836319,1.1400930881500244,284.8980407714844,284.95001220703125,302.04998779296875,292.7626647949219,298.39556884765625,297.1430969238281,284.89910888671875,1.0,0.7385674715042114,0.3435586094856262,0.3435586094856262,1.0,1.0,-3.631836891174317,0.9259008765220642,2.7059359550476074,0.1077997237443924,0.8632645606994629,0.8632645606994629,0.0,324.5212707519531,357.0,61162.2421875,0.0,4746.21484375,1.0,278.8573303222656,282.8913269042969,295.7861022949219,299.7529296875,293.1499938964844,293.1499938964844,279.1499938964844,38900.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481458067893982,1.0,0.0,0.0,3.62209415435791,3.6221184730529785,8.754125815357838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.04296875,0.0,1523.876220703125,1895.4371337890625,0.0,3846.24267578125,0.901293396949768,1.0,0.0,3.0,1.0,0.0
18202800,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7279114127159119,0.3727108836174011,0.3432719111442566,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.871112585067749,0.6562603116035461,0.627600371837616,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8761999011039734,0.6685742139816284,0.4716091752052307,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7762277126312256,0.4578827023506164,0.4413800537586212,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.633881688117981,0.2442174106836319,1.1400930881500244,284.8980407714844,284.95001220703125,302.04998779296875,292.7626647949219,298.39556884765625,297.1430969238281,284.89910888671875,1.0,0.7385674715042114,0.3435586094856262,0.3435586094856262,1.0,1.0,-3.631836891174317,0.9259008765220642,2.7059359550476074,0.1077997237443924,0.8632645606994629,0.8632645606994629,0.0,324.5212707519531,357.0,61162.2421875,0.0,4746.21484375,1.0,278.8573303222656,282.8913269042969,295.7861022949219,299.7529296875,293.1499938964844,293.1499938964844,279.1499938964844,38900.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481458067893982,1.0,0.0,0.0,3.62209415435791,3.6221184730529785,8.754125815357838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.04296875,0.0,1523.876220703125,1895.4371337890625,0.0,3846.24267578125,0.901293396949768,1.0,0.0,3.0,1.0,0.0
18202860,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7259396314620972,0.3723733425140381,0.3428711891174316,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8681092858314514,0.6546149849891663,0.6259212493896484,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8742782473564148,0.669527530670166,0.4721405208110809,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7741187214851379,0.4577602744102478,0.4411974549293518,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6323556900024414,0.2441903203725814,1.1400238275527954,284.999755859375,284.95001220703125,302.04998779296875,292.734375,298.3957214355469,297.1450500488281,284.9989929199219,1.0,0.7399693727493286,0.3432993292808532,0.3432993292808532,1.0,1.0,-3.6296615600585938,0.9244015216827391,2.7052600383758545,0.1066797748208046,0.952009916305542,0.952009916305542,0.0,328.0703430175781,360.0,60344.48828125,0.0,4762.099609375,1.0,279.1421203613281,283.0184936523437,295.7150573730469,299.5606384277344,293.1499938964844,293.1499938964844,278.8500061035156,33761.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940715789794922,1.0,0.0,0.0,3.721648216247559,3.721672534942627,9.241956036021292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.5029296875,0.0,1597.2713623046875,1895.4371337890625,0.0,3778.951171875,0.919916808605194,1.0,0.0,3.0,1.0,0.0
18202920,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7259396314620972,0.3723733425140381,0.3428711891174316,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8681092858314514,0.6546149849891663,0.6259212493896484,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8742782473564148,0.669527530670166,0.4721405208110809,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7741187214851379,0.4577602744102478,0.4411974549293518,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6323556900024414,0.2441903203725814,1.1400238275527954,284.999755859375,284.95001220703125,302.04998779296875,292.734375,298.3957214355469,297.1450500488281,284.9989929199219,1.0,0.7399693727493286,0.3432993292808532,0.3432993292808532,1.0,1.0,-3.6296615600585938,0.9244015216827391,2.7052600383758545,0.1066797748208046,0.952009916305542,0.952009916305542,0.0,328.0703430175781,360.0,60344.48828125,0.0,4762.099609375,1.0,279.1421203613281,283.0184936523437,295.7150573730469,299.5606384277344,293.1499938964844,293.1499938964844,278.8500061035156,33761.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940715789794922,1.0,0.0,0.0,3.721648216247559,3.721672534942627,9.241956036021292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.5029296875,0.0,1597.2713623046875,1895.4371337890625,0.0,3778.951171875,0.919916808605194,1.0,0.0,3.0,1.0,0.0
18202980,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7235001921653748,0.3711006939411163,0.3421297967433929,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8646422624588013,0.6519265174865723,0.6238549947738647,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8717994689941406,0.6691753268241882,0.4722684025764465,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7715920209884644,0.4568841755390167,0.4407593905925751,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6305540800094604,0.2437657117843628,1.1395443677902222,284.8998413085937,284.95001220703125,302.04998779296875,292.7052917480469,298.3906555175781,297.1402282714844,284.9006652832031,1.0,0.7413387894630432,0.3430400490760803,0.3430400490760803,1.0,1.0,-3.625343322753906,0.922247052192688,2.7030961513519287,0.1056061312556266,0.8598370552062988,0.8598370552062988,0.0,332.1155090332031,363.0,60913.23828125,0.0,4774.951171875,1.0,278.8577880859375,282.8975524902344,295.7284240722656,299.6791687011719,293.1499938964844,293.1499938964844,279.1499938964844,38840.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490455985069276,1.0,0.0,0.0,3.6027750968933105,3.6027991771698,8.660991852593725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.982421875,0.0,1502.2415771484375,1895.4371337890625,0.0,3854.360107421875,0.8970551490783691,1.0,0.0,3.0,1.0,0.0
18203040,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7235001921653748,0.3711006939411163,0.3421297967433929,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8646422624588013,0.6519265174865723,0.6238549947738647,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8717994689941406,0.6691753268241882,0.4722684025764465,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7715920209884644,0.4568841755390167,0.4407593905925751,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6305540800094604,0.2437657117843628,1.1395443677902222,284.8998413085937,284.95001220703125,302.04998779296875,292.7052917480469,298.3906555175781,297.1402282714844,284.9006652832031,1.0,0.7413387894630432,0.3430400490760803,0.3430400490760803,1.0,1.0,-3.625343322753906,0.922247052192688,2.7030961513519287,0.1056061312556266,0.8598370552062988,0.8598370552062988,0.0,332.1155090332031,363.0,60913.23828125,0.0,4774.951171875,1.0,278.8577880859375,282.8975524902344,295.7284240722656,299.6791687011719,293.1499938964844,293.1499938964844,279.1499938964844,38840.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490455985069276,1.0,0.0,0.0,3.6027750968933105,3.6027991771698,8.660991852593725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.982421875,0.0,1502.2415771484375,1895.4371337890625,0.0,3854.360107421875,0.8970551490783691,1.0,0.0,3.0,1.0,0.0
18203100,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7222902178764343,0.3708586096763611,0.3417674601078033,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8629354238510132,0.6510285139083862,0.622830867767334,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.870582103729248,0.6695287823677063,0.4723412990570068,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.770331859588623,0.456741988658905,0.4405184984207153,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6296356320381165,0.2437016516923904,1.1391443014144895,285.0098876953125,284.95001220703125,302.04998779296875,292.6905212402344,298.3901672363281,297.1405334472656,285.0107116699219,1.0,0.7419986128807068,0.3429103791713714,0.3429103791713714,1.0,1.0,-3.622984647750856,0.9211155772209167,2.701869010925293,0.1049178317189216,0.9355283379554749,0.9355283379554749,0.0,334.1300354003906,363.0,60039.5859375,0.0,4780.7646484375,1.0,279.1005249023437,283.0309143066406,295.6620788574219,299.45263671875,293.1499938964844,293.1499938964844,279.1499938964844,34394.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434059858322144,1.0,0.0,0.0,3.645565271377564,3.6455891132354736,8.867946803547966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.404296875,0.0,1516.2452392578125,1895.4371337890625,0.0,3803.368408203125,0.9046986699104308,1.0,0.0,3.0,1.0,0.0
18203160,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7216024398803711,0.3707436919212341,0.3417094945907593,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8618137836456299,0.6502819061279297,0.6221752166748047,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8699812889099121,0.6700321435928345,0.4727287590503692,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7696019411087036,0.45672807097435,0.4405424892902374,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6291239261627197,0.2437378019094467,1.139457941055298,284.9986877441406,284.95001220703125,302.04998779296875,292.6756591796875,298.3908386230469,297.1421813964844,284.9975280761719,1.0,0.7426684498786926,0.3427900373935699,0.3427900373935699,1.0,1.0,-3.6229960918426514,0.9207302331924438,2.702265977859497,0.1044920161366462,0.9465848803520204,0.9465848803520204,0.0,335.5613098144531,366.0,60102.0,0.0,4789.66015625,1.0,279.1429748535156,283.0215148925781,295.6553649902344,299.4857788085937,293.1499938964844,293.1499938964844,278.8500061035156,33683.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415651559829712,1.0,0.0,0.0,3.705142021179199,3.705166101455689,9.16015835628059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.447265625,0.0,1577.788818359375,1895.4371337890625,0.0,3786.6669921875,0.9158722162246704,1.0,0.0,3.0,1.0,0.0
18203220,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7192389369010925,0.3694638907909393,0.3409585058689117,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8585473895072937,0.6476103663444519,0.6201205253601074,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8676215410232544,0.6695483922958374,0.4727794528007507,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7672151327133179,0.4558276236057281,0.4400774836540222,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6274292469024658,0.2433229088783264,1.1389892101287842,284.9010314941406,284.95001220703125,302.04998779296875,292.645751953125,298.3861694335937,297.1377868652344,284.9017944335937,1.0,0.743970513343811,0.3425493240356445,0.3425493240356445,1.0,1.0,-3.618567943572998,0.918605089187622,2.699962854385376,0.10345309227705,0.8561002612113953,0.8561002612113953,0.0,339.4959716796875,369.0,60656.39453125,0.0,4801.451171875,1.0,278.85797119140625,282.90338134765625,295.6687927246094,299.6029052734375,293.1499938964844,293.1499938964844,279.1499938964844,38837.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499201774597168,1.0,0.0,0.0,3.58264422416687,3.5826680660247803,8.56447286423645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.5244140625,0.0,1480.352294921875,1895.4371337890625,0.0,3862.242919921875,0.8926016688346863,1.0,0.0,3.0,1.0,0.0
18203280,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7192389369010925,0.3694638907909393,0.3409585058689117,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8585473895072937,0.6476103663444519,0.6201205253601074,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8676215410232544,0.6695483922958374,0.4727794528007507,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7672151327133179,0.4558276236057281,0.4400774836540222,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6274292469024658,0.2433229088783264,1.1389892101287842,284.9010314941406,284.95001220703125,302.04998779296875,292.645751953125,298.3861694335937,297.1377868652344,284.9017944335937,1.0,0.743970513343811,0.3425493240356445,0.3425493240356445,1.0,1.0,-3.618567943572998,0.918605089187622,2.699962854385376,0.10345309227705,0.8561002612113953,0.8561002612113953,0.0,339.4959716796875,369.0,60656.39453125,0.0,4801.451171875,1.0,278.85797119140625,282.90338134765625,295.6687927246094,299.6029052734375,293.1499938964844,293.1499938964844,279.1499938964844,38837.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499201774597168,1.0,0.0,0.0,3.58264422416687,3.5826680660247803,8.56447286423645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.5244140625,0.0,1480.352294921875,1895.4371337890625,0.0,3862.242919921875,0.8926016688346863,1.0,0.0,3.0,1.0,0.0
18203340,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7174007296562195,0.3690887689590454,0.3405297398567199,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8558904528617859,0.6459674835205078,0.6184526681900024,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8658778667449951,0.6702457070350647,0.4731321334838867,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7653444409370422,0.4556414186954498,0.4398377537727356,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6260958313941956,0.2433065623044967,1.138961911201477,284.99786376953125,284.95001220703125,302.04998779296875,292.6158752441406,298.3864440917969,297.13983154296875,284.9971008300781,1.0,0.7452379465103149,0.3423086106777191,0.3423086106777191,1.0,1.0,-3.6161394119262695,0.917097806930542,2.699041843414306,0.1023475006222724,0.9414690136909484,0.9414690136909484,0.0,342.8358154296875,372.0,59856.9921875,0.0,4815.22412109375,1.0,279.141845703125,283.0255126953125,295.5962219238281,299.4103088378906,293.1499938964844,293.1499938964844,278.8500061035156,33730.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424494504928588,1.0,0.0,0.0,3.6846113204956055,3.684635162353516,9.058924206328812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.4609375,0.0,1554.87353515625,1895.4371337890625,0.0,3794.693359375,0.9115511775016784,1.0,0.0,3.0,1.0,0.0
18203400,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7174007296562195,0.3690887689590454,0.3405297398567199,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8558904528617859,0.6459674835205078,0.6184526681900024,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8658778667449951,0.6702457070350647,0.4731321334838867,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7653444409370422,0.4556414186954498,0.4398377537727356,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6260958313941956,0.2433065623044967,1.138961911201477,284.99786376953125,284.95001220703125,302.04998779296875,292.6158752441406,298.3864440917969,297.13983154296875,284.9971008300781,1.0,0.7452379465103149,0.3423086106777191,0.3423086106777191,1.0,1.0,-3.6161394119262695,0.917097806930542,2.699041843414306,0.1023475006222724,0.9414690136909484,0.9414690136909484,0.0,342.8358154296875,372.0,59856.9921875,0.0,4815.22412109375,1.0,279.141845703125,283.0255126953125,295.5962219238281,299.4103088378906,293.1499938964844,293.1499938964844,278.8500061035156,33730.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424494504928588,1.0,0.0,0.0,3.6846113204956055,3.684635162353516,9.058924206328812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.4609375,0.0,1554.87353515625,1895.4371337890625,0.0,3794.693359375,0.9115511775016784,1.0,0.0,3.0,1.0,0.0
18203460,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.715059757232666,0.3678030669689178,0.3397589921951294,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8527849316596985,0.6433137655258179,0.6163970232009888,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8635971546173096,0.6696587800979614,0.4730909168720245,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7630658149719238,0.4547193646430969,0.43933966755867,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.624476969242096,0.2428993135690689,1.1384989023208618,284.9020080566406,284.95001220703125,302.04998779296875,292.5862731933594,298.3822021484375,297.135986328125,284.9027099609375,1.0,0.7464813590049744,0.3420749008655548,0.3420749008655548,1.0,1.0,-3.611542463302612,0.9149466156959534,2.6965956687927246,0.101287730038166,0.8523169755935669,0.8523169755935669,0.0,346.6923522949219,375.0,60394.8984375,0.0,4825.990234375,1.0,278.85809326171875,282.9090881347656,295.6090087890625,299.5259704589844,293.1499938964844,293.1499938964844,279.1499938964844,38835.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950706660747528,1.0,0.0,0.0,3.5624094009399414,3.5624330043792725,8.468001624351018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.6552734375,0.0,1458.5943603515625,1895.4371337890625,0.0,3869.326171875,0.8881206512451172,1.0,0.0,3.0,1.0,0.0
18203520,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.715059757232666,0.3678030669689178,0.3397589921951294,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8527849316596985,0.6433137655258179,0.6163970232009888,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8635971546173096,0.6696587800979614,0.4730909168720245,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7630658149719238,0.4547193646430969,0.43933966755867,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.624476969242096,0.2428993135690689,1.1384989023208618,284.9020080566406,284.95001220703125,302.04998779296875,292.5862731933594,298.3822021484375,297.135986328125,284.9027099609375,1.0,0.7464813590049744,0.3420749008655548,0.3420749008655548,1.0,1.0,-3.611542463302612,0.9149466156959534,2.6965956687927246,0.101287730038166,0.8523169755935669,0.8523169755935669,0.0,346.6923522949219,375.0,60394.8984375,0.0,4825.990234375,1.0,278.85809326171875,282.9090881347656,295.6090087890625,299.5259704589844,293.1499938964844,293.1499938964844,279.1499938964844,38835.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950706660747528,1.0,0.0,0.0,3.5624094009399414,3.5624330043792725,8.468001624351018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.6552734375,0.0,1458.5943603515625,1895.4371337890625,0.0,3869.326171875,0.8881206512451172,1.0,0.0,3.0,1.0,0.0
18203580,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7132434248924255,0.3674117624759674,0.3393181562423706,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8502715826034546,0.6416754722595215,0.614736795425415,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8619328141212463,0.6702587008476257,0.4733801186084747,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7612934112548828,0.4545076191425323,0.439076691865921,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6232081651687622,0.2428836971521377,1.1384737491607666,284.9967346191406,284.95001220703125,302.04998779296875,292.5572509765625,298.3825988769531,297.1381225585937,284.9958801269531,1.0,0.747694730758667,0.3418412208557129,0.3418412208557129,1.0,1.0,-3.6090071201324463,0.9134321212768556,2.695574998855591,0.1001715213060379,0.9360978007316588,0.9360978007316588,0.0,349.9490966796875,378.0,59604.5234375,0.0,4838.8984375,1.0,279.1416931152344,283.0289306640625,295.537109375,299.3345642089844,293.1499938964844,293.1499938964844,278.8500061035156,33726.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431390166282654,1.0,0.0,0.0,3.665851593017578,3.665875196456909,8.966914606389764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.00390625,0.0,1533.791259765625,1895.4371337890625,0.0,3800.9482421875,0.907263159751892,1.0,0.0,3.0,1.0,0.0
18203640,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7132434248924255,0.3674117624759674,0.3393181562423706,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8502715826034546,0.6416754722595215,0.614736795425415,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8619328141212463,0.6702587008476257,0.4733801186084747,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7612934112548828,0.4545076191425323,0.439076691865921,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6232081651687622,0.2428836971521377,1.1384737491607666,284.9967346191406,284.95001220703125,302.04998779296875,292.5572509765625,298.3825988769531,297.1381225585937,284.9958801269531,1.0,0.747694730758667,0.3418412208557129,0.3418412208557129,1.0,1.0,-3.6090071201324463,0.9134321212768556,2.695574998855591,0.1001715213060379,0.9360978007316588,0.9360978007316588,0.0,349.9490966796875,378.0,59604.5234375,0.0,4838.8984375,1.0,279.1416931152344,283.0289306640625,295.537109375,299.3345642089844,293.1499938964844,293.1499938964844,278.8500061035156,33726.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431390166282654,1.0,0.0,0.0,3.665851593017578,3.665875196456909,8.966914606389764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.00390625,0.0,1533.791259765625,1895.4371337890625,0.0,3800.9482421875,0.907263159751892,1.0,0.0,3.0,1.0,0.0
18203700,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7123439311981201,0.3668221831321716,0.3390869498252868,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.849051296710968,0.6404225826263428,0.6139037013053894,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8611190319061279,0.6699865460395813,0.4734974801540375,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7604463696479797,0.4540981352329254,0.4389576911926269,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6226199865341187,0.2427270710468292,1.1386088132858276,284.8768005371094,284.95001220703125,302.04998779296875,292.54302978515625,298.3810729980469,297.1369323730469,284.87603759765625,1.0,0.7483033537864685,0.3417243659496307,0.3417243659496307,1.0,1.0,-3.6078941822052,0.9127166271209716,2.6951775550842285,0.0997494608163833,0.8513190746307373,0.8513190746307373,0.0,351.5501403808594,378.0,60394.8984375,0.0,4845.60107421875,1.0,278.89794921875,282.8870544433594,295.575927734375,299.529296875,293.1499938964844,293.1499938964844,278.8500061035156,38161.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493038058280944,1.0,0.0,0.0,3.622019290924072,3.6220436096191406,8.753764291213884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.5029296875,0.0,1518.312255859375,1895.4371337890625,0.0,3856.687744140625,0.8983772993087769,1.0,0.0,3.0,1.0,0.0
