time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203760,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7109046578407288,0.3661190867424011,0.3385406732559204,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8473235368728638,0.6390421986579895,0.6126982569694519,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8597286939620972,0.6695290207862854,0.4732536375522613,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7591251134872437,0.4535688757896423,0.4385610520839691,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6216516494750977,0.2424790859222412,1.1380138397216797,284.9029541015625,284.95001220703125,302.04998779296875,292.529052734375,298.378662109375,297.1346435546875,284.9042053222656,1.0,0.7488871812820435,0.341623842716217,0.341623842716217,1.0,1.0,-3.6043026447296143,0.9113014340400696,2.693001270294189,0.099127173423767,0.8484570384025574,0.8484570384025574,0.0,353.72784423828125,366.0,60111.73046875,0.0,4848.8173828125,1.0,278.8575744628906,282.9155578613281,295.5519714355469,299.45074462890625,293.1499938964844,293.1499938964844,279.1499938964844,39013.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513360261917114,1.0,0.0,0.0,3.5390665531158447,3.5390899181365967,8.357391152458149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.4404296875,0.0,1435.075439453125,1895.4371337890625,0.0,3874.990234375,0.8831382393836975,1.0,0.0,3.0,1.0,0.0
18203820,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7095590829849243,0.3657114207744598,0.3380330502986908,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8454791903495789,0.6374115943908691,0.6109908819198608,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8586479425430298,0.6698930263519287,0.4733512997627258,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7579315304756165,0.4533336162567138,0.4382234811782837,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6208080649375916,0.2424647361040115,1.137750506401062,284.9951477050781,284.95001220703125,302.04998779296875,292.50201416015625,298.3790588378906,297.1366577148437,284.9940185546875,1.0,0.7493733167648315,0.3414227962493896,0.3414227962493896,1.0,1.0,-3.6010241508483887,0.9096691608428956,2.691354990005493,0.0980379432439804,0.9305477738380432,0.9305477738380432,0.0,355.7380676269531,354.0,59348.2578125,0.0,4851.8974609375,1.0,279.1423645019531,283.0317687988281,295.4805908203125,299.2612609863281,293.1499938964844,293.1499938964844,278.8500061035156,33662.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435480833053588,1.0,0.0,0.0,3.648277521133423,3.648301124572754,8.881145845407445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.595703125,0.0,1513.7694091796875,1895.4371337890625,0.0,3804.65673828125,0.9030123353004456,1.0,0.0,3.0,1.0,0.0
18203880,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7095590829849243,0.3657114207744598,0.3380330502986908,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8454791903495789,0.6374115943908691,0.6109908819198608,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8586479425430298,0.6698930263519287,0.4733512997627258,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7579315304756165,0.4533336162567138,0.4382234811782837,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6208080649375916,0.2424647361040115,1.137750506401062,284.9951477050781,284.95001220703125,302.04998779296875,292.50201416015625,298.3790588378906,297.1366577148437,284.9940185546875,1.0,0.7493733167648315,0.3414227962493896,0.3414227962493896,1.0,1.0,-3.6010241508483887,0.9096691608428956,2.691354990005493,0.0980379432439804,0.9305477738380432,0.9305477738380432,0.0,355.7380676269531,354.0,59348.2578125,0.0,4851.8974609375,1.0,279.1423645019531,283.0317687988281,295.4805908203125,299.2612609863281,293.1499938964844,293.1499938964844,278.8500061035156,33662.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435480833053588,1.0,0.0,0.0,3.648277521133423,3.648301124572754,8.881145845407445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.595703125,0.0,1513.7694091796875,1895.4371337890625,0.0,3804.65673828125,0.9030123353004456,1.0,0.0,3.0,1.0,0.0
18203940,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7082217931747437,0.3644253611564636,0.3371580839157104,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8437848091125488,0.6348068714141846,0.6088699698448181,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8576350212097168,0.6689476370811462,0.4729873538017273,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7568753361701965,0.4523859024047851,0.4375932812690735,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6200922727584839,0.2420744448900222,1.136865735054016,284.9037170410156,284.95001220703125,302.04998779296875,292.47637939453125,298.3754577636719,297.13360595703125,284.904296875,1.0,0.7492307424545288,0.3412217795848846,0.3412217795848846,1.0,1.0,-3.5951688289642334,0.907248556613922,2.687920331954956,0.0969347283244133,0.8444329500198364,0.8444329500198364,0.0,356.9994201660156,342.0,59842.67578125,0.0,4843.0400390625,1.0,278.8584289550781,282.9208679199219,295.497802734375,299.37811279296875,293.1499938964844,293.1499938964844,279.1499938964844,38845.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515853524208068,1.0,0.0,0.0,3.5200893878936768,3.5201127529144287,8.26800430786534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.2470703125,0.0,1413.916748046875,1895.4371337890625,0.0,3877.233154296875,0.8787782192230225,1.0,0.0,3.0,1.0,0.0
18204000,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7082217931747437,0.3644253611564636,0.3371580839157104,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8437848091125488,0.6348068714141846,0.6088699698448181,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8576350212097168,0.6689476370811462,0.4729873538017273,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7568753361701965,0.4523859024047851,0.4375932812690735,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6200922727584839,0.2420744448900222,1.136865735054016,284.9037170410156,284.95001220703125,302.04998779296875,292.47637939453125,298.3754577636719,297.13360595703125,284.904296875,1.0,0.7492307424545288,0.3412217795848846,0.3412217795848846,1.0,1.0,-3.5951688289642334,0.907248556613922,2.687920331954956,0.0969347283244133,0.8444329500198364,0.8444329500198364,0.0,356.9994201660156,342.0,59842.67578125,0.0,4843.0400390625,1.0,278.8584289550781,282.9208679199219,295.497802734375,299.37811279296875,293.1499938964844,293.1499938964844,279.1499938964844,38845.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515853524208068,1.0,0.0,0.0,3.5200893878936768,3.5201127529144287,8.26800430786534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.2470703125,0.0,1413.916748046875,1895.4371337890625,0.0,3877.233154296875,0.8787782192230225,1.0,0.0,3.0,1.0,0.0
18204060,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7079086899757385,0.3640280663967132,0.3365819156169891,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8431287407875061,0.6332002878189087,0.6071063876152039,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8577219247817993,0.6691762804985046,0.4729210138320923,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7567459344863892,0.4521472752094269,0.4371675252914428,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6200783848762512,0.2420839965343475,1.1362758874893188,284.99432373046875,284.95001220703125,302.04998779296875,292.45245361328125,298.37615966796875,297.13580322265625,284.9934997558594,1.0,0.7485083341598511,0.3410729467868805,0.3410729467868805,1.0,1.0,-3.5910444259643555,0.9055248498916626,2.685519456863404,0.0959180891513824,0.92490953207016,0.92490953207016,0.0,356.5463562011719,330.0,59064.84375,0.0,4828.60205078125,1.0,279.1413879394531,283.0364685058594,295.4305114746094,299.1918334960937,293.1499938964844,293.1499938964844,278.8500061035156,33726.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436598420143129,1.0,0.0,0.0,3.625256061553955,3.625279426574707,8.769415558163018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.4248046875,0.0,1488.919677734375,1895.4371337890625,0.0,3805.669921875,0.8981330990791321,1.0,0.0,3.0,1.0,0.0
18204120,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7079086899757385,0.3640280663967132,0.3365819156169891,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8431287407875061,0.6332002878189087,0.6071063876152039,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8577219247817993,0.6691762804985046,0.4729210138320923,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7567459344863892,0.4521472752094269,0.4371675252914428,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6200783848762512,0.2420839965343475,1.1362758874893188,284.99432373046875,284.95001220703125,302.04998779296875,292.45245361328125,298.37615966796875,297.13580322265625,284.9934997558594,1.0,0.7485083341598511,0.3410729467868805,0.3410729467868805,1.0,1.0,-3.5910444259643555,0.9055248498916626,2.685519456863404,0.0959180891513824,0.92490953207016,0.92490953207016,0.0,356.5463562011719,330.0,59064.84375,0.0,4828.60205078125,1.0,279.1413879394531,283.0364685058594,295.4305114746094,299.1918334960937,293.1499938964844,293.1499938964844,278.8500061035156,33726.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436598420143129,1.0,0.0,0.0,3.625256061553955,3.625279426574707,8.769415558163018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.4248046875,0.0,1488.919677734375,1895.4371337890625,0.0,3805.669921875,0.8981330990791321,1.0,0.0,3.0,1.0,0.0
18204180,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7075155973434448,0.3627806305885315,0.3356470167636871,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8424926996231079,0.6306517720222473,0.6049366593360901,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8577752709388733,0.6681904196739197,0.4724441766738891,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.756641149520874,0.4512194693088531,0.4364584982395172,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6201140880584717,0.2417308688163757,1.1351183652877808,284.90478515625,284.95001220703125,302.04998779296875,292.4305419921875,298.373291015625,297.1335144042969,284.9052734375,1.0,0.747264564037323,0.3409241139888763,0.3409241139888763,1.0,1.0,-3.584498643875122,0.90306556224823,2.6814332008361816,0.0949024930596351,0.8402298092842102,0.8402298092842102,0.0,355.58404541015625,318.0,59541.08984375,0.0,4804.22607421875,1.0,278.85858154296875,282.92742919921875,295.4508056640625,299.31072998046875,293.1499938964844,293.1499938964844,279.1499938964844,38843.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514339566230774,1.0,0.0,0.0,3.496960163116455,3.496983051300049,8.159708499988483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.70166015625,0.0,1389.8603515625,1895.4371337890625,0.0,3875.871337890625,0.8736686110496521,1.0,0.0,3.0,1.0,0.0
18204240,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7075155973434448,0.3627806305885315,0.3356470167636871,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8424926996231079,0.6306517720222473,0.6049366593360901,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8577752709388733,0.6681904196739197,0.4724441766738891,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.756641149520874,0.4512194693088531,0.4364584982395172,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6201140880584717,0.2417308688163757,1.1351183652877808,284.90478515625,284.95001220703125,302.04998779296875,292.4305419921875,298.373291015625,297.1335144042969,284.9052734375,1.0,0.747264564037323,0.3409241139888763,0.3409241139888763,1.0,1.0,-3.584498643875122,0.90306556224823,2.6814332008361816,0.0949024930596351,0.8402298092842102,0.8402298092842102,0.0,355.58404541015625,318.0,59541.08984375,0.0,4804.22607421875,1.0,278.85858154296875,282.92742919921875,295.4508056640625,299.31072998046875,293.1499938964844,293.1499938964844,279.1499938964844,38843.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514339566230774,1.0,0.0,0.0,3.496960163116455,3.496983051300049,8.159708499988483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.70166015625,0.0,1389.8603515625,1895.4371337890625,0.0,3875.871337890625,0.8736686110496521,1.0,0.0,3.0,1.0,0.0
18204300,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7075031399726868,0.3625417947769165,0.3351972103118896,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8423671722412109,0.6298064589500427,0.6038720607757568,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8580062985420227,0.6682199835777283,0.4722223579883575,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7567532658576965,0.4510522782802582,0.4360935688018799,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.6202438473701477,0.2417083978652954,1.1343947649002075,285.0082092285156,284.95001220703125,302.04998779296875,292.42041015625,298.373291015625,297.1342468261719,285.0085144042969,1.0,0.7464509606361389,0.3408497273921966,0.3408497273921966,1.0,1.0,-3.581094264984131,0.9018017053604126,2.6792924404144287,0.0942606255412101,0.912016212940216,0.912016212940216,0.0,354.7144775390625,318.0,58723.77734375,0.0,4789.33349609375,1.0,279.0979919433594,283.0530700683594,295.3886413574219,299.091796875,293.1499938964844,293.1499938964844,279.1499938964844,34221.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945453941822052,1.0,0.0,0.0,3.54424786567688,3.5442707538604736,8.381881002605951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.5458984375,0.0,1405.7459716796875,1895.4371337890625,0.0,3821.91650390625,0.8819779753684998,1.0,0.0,3.0,1.0,0.0
18204360,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7080844044685364,0.3624111413955688,0.3350198268890381,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8428062796592712,0.6290869116783142,0.6031328439712524,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8588577508926392,0.6683847904205322,0.4722933769226074,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7573908567428589,0.45099538564682,0.4359666407108307,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6207990646362305,0.2417768836021423,1.134312391281128,284.9931030273437,284.95001220703125,302.04998779296875,292.4108581542969,298.3742370605469,297.1360168457031,284.991943359375,1.0,0.7455400824546814,0.3407917320728302,0.3407917320728302,1.0,1.0,-3.5798230171203613,0.9012315273284912,2.678591728210449,0.0938828885555267,0.9190619587898254,0.9190619587898254,0.0,353.0973205566406,306.0,58778.4140625,0.0,4775.8779296875,1.0,279.1421203613281,283.040283203125,295.3868713378906,299.1287841796875,293.1499938964844,293.1499938964844,278.8500061035156,33637.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432161450386048,1.0,0.0,0.0,3.605124950408936,3.605148077011109,8.672292892697442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.9638671875,0.0,1466.35302734375,1895.4371337890625,0.0,3801.647705078125,0.8933241367340088,1.0,0.0,3.0,1.0,0.0
18204420,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7085254192352295,0.3612057864665985,0.3340535163879394,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8430819511413574,0.6265978813171387,0.6009452939033508,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8598528504371643,0.6673843860626221,0.4717525541782379,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7581159472465515,0.4500936269760132,0.4352087676525116,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6214934587478638,0.2414668500423431,1.1329998970031738,284.90594482421875,284.95001220703125,302.04998779296875,292.3937683105469,298.3719787597656,297.13433837890625,284.9063720703125,1.0,0.7433856129646301,0.340675801038742,0.340675801038742,1.0,1.0,-3.572896242141724,0.8987635374069214,2.674132823944092,0.0929355472326278,0.8362650871276855,0.8362650871276855,0.0,350.2666931152344,294.0,59240.21484375,0.0,4739.1826171875,1.0,278.8587951660156,282.9342041015625,295.4129333496094,299.2522888183594,293.1499938964844,293.1499938964844,279.1499938964844,38822.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508126378059388,1.0,0.0,0.0,3.4738006591796875,3.473823308944702,8.05198681064212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.33251953125,0.0,1365.9305419921875,1895.4371337890625,0.0,3870.280029296875,0.8685464262962341,1.0,0.0,3.0,1.0,0.0
18204480,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7085254192352295,0.3612057864665985,0.3340535163879394,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8430819511413574,0.6265978813171387,0.6009452939033508,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8598528504371643,0.6673843860626221,0.4717525541782379,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7581159472465515,0.4500936269760132,0.4352087676525116,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6214934587478638,0.2414668500423431,1.1329998970031738,284.90594482421875,284.95001220703125,302.04998779296875,292.3937683105469,298.3719787597656,297.13433837890625,284.9063720703125,1.0,0.7433856129646301,0.340675801038742,0.340675801038742,1.0,1.0,-3.572896242141724,0.8987635374069214,2.674132823944092,0.0929355472326278,0.8362650871276855,0.8362650871276855,0.0,350.2666931152344,294.0,59240.21484375,0.0,4739.1826171875,1.0,278.8587951660156,282.9342041015625,295.4129333496094,299.2522888183594,293.1499938964844,293.1499938964844,279.1499938964844,38822.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508126378059388,1.0,0.0,0.0,3.4738006591796875,3.473823308944702,8.05198681064212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.33251953125,0.0,1365.9305419921875,1895.4371337890625,0.0,3870.280029296875,0.8685464262962341,1.0,0.0,3.0,1.0,0.0
18204540,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7098662257194519,0.3608633279800415,0.3333991467952728,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8442560434341431,0.6250742077827454,0.5991275906562805,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.861832857131958,0.6675469279289246,0.4715434610843658,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7596564292907715,0.4498862624168396,0.4346759617328644,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6227954030036926,0.2415518164634704,1.132077932357788,284.9926452636719,284.95001220703125,302.04998779296875,292.3795166015625,298.3731384277344,297.1370544433594,284.9918518066406,1.0,0.7408336997032166,0.3405598402023315,0.3405598402023315,1.0,1.0,-3.5679128170013428,0.8968929052352905,2.6710197925567627,0.0919527858495712,0.9139511585235596,0.9139511585235596,0.0,346.08941650390625,282.0,58495.07421875,0.0,4699.8349609375,1.0,279.1410217285156,283.04547119140625,295.35516357421875,299.0771789550781,293.1499938964844,293.1499938964844,278.8500061035156,33700.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424067139625548,1.0,0.0,0.0,3.5815889835357666,3.5816118717193604,8.55942914768093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.2744140625,0.0,1441.498291015625,1895.4371337890625,0.0,3794.305908203125,0.8883105516433716,1.0,0.0,3.0,1.0,0.0
18204600,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7098662257194519,0.3608633279800415,0.3333991467952728,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8442560434341431,0.6250742077827454,0.5991275906562805,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.861832857131958,0.6675469279289246,0.4715434610843658,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7596564292907715,0.4498862624168396,0.4346759617328644,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6227954030036926,0.2415518164634704,1.132077932357788,284.9926452636719,284.95001220703125,302.04998779296875,292.3795166015625,298.3731384277344,297.1370544433594,284.9918518066406,1.0,0.7408336997032166,0.3405598402023315,0.3405598402023315,1.0,1.0,-3.5679128170013428,0.8968929052352905,2.6710197925567627,0.0919527858495712,0.9139511585235596,0.9139511585235596,0.0,346.08941650390625,282.0,58495.07421875,0.0,4699.8349609375,1.0,279.1410217285156,283.04547119140625,295.35516357421875,299.0771789550781,293.1499938964844,293.1499938964844,278.8500061035156,33700.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424067139625548,1.0,0.0,0.0,3.5815889835357666,3.5816118717193604,8.55942914768093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.2744140625,0.0,1441.498291015625,1895.4371337890625,0.0,3794.305908203125,0.8883105516433716,1.0,0.0,3.0,1.0,0.0
18204660,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7110018134117126,0.3596999943256378,0.332402616739273,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8453274369239807,0.6226450800895691,0.5969229340553284,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8636576533317566,0.6665323972702026,0.4709368050098419,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.761115312576294,0.449012279510498,0.4338750541210174,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6240566968917847,0.2412849813699722,1.130653977394104,284.9071044921875,284.95001220703125,302.04998779296875,292.368408203125,298.37127685546875,297.1358337402344,284.9074401855469,1.0,0.7379246354103088,0.3404611647129059,0.3404611647129059,1.0,1.0,-3.5606634616851807,0.8943814039230347,2.6662819385528564,0.0910349190235138,0.8326171636581421,0.8326171636581421,0.0,341.74237060546875,270.0,58954.88671875,0.0,4653.27099609375,1.0,278.8589782714844,282.940673828125,295.386474609375,299.2059326171875,293.1499938964844,293.1499938964844,279.1499938964844,38787.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949742317199707,1.0,0.0,0.0,3.4518628120422363,3.451885461807251,7.950607709972246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.0185546875,0.0,1343.422607421875,1895.4371337890625,0.0,3860.64013671875,0.8636782765388489,1.0,0.0,3.0,1.0,0.0
18204720,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7110018134117126,0.3596999943256378,0.332402616739273,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8453274369239807,0.6226450800895691,0.5969229340553284,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8636576533317566,0.6665323972702026,0.4709368050098419,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.761115312576294,0.449012279510498,0.4338750541210174,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6240566968917847,0.2412849813699722,1.130653977394104,284.9071044921875,284.95001220703125,302.04998779296875,292.368408203125,298.37127685546875,297.1358337402344,284.9074401855469,1.0,0.7379246354103088,0.3404611647129059,0.3404611647129059,1.0,1.0,-3.5606634616851807,0.8943814039230347,2.6662819385528564,0.0910349190235138,0.8326171636581421,0.8326171636581421,0.0,341.74237060546875,270.0,58954.88671875,0.0,4653.27099609375,1.0,278.8589782714844,282.940673828125,295.386474609375,299.2059326171875,293.1499938964844,293.1499938964844,279.1499938964844,38787.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949742317199707,1.0,0.0,0.0,3.4518628120422363,3.451885461807251,7.950607709972246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.0185546875,0.0,1343.422607421875,1895.4371337890625,0.0,3860.64013671875,0.8636782765388489,1.0,0.0,3.0,1.0,0.0
18204780,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7129859924316406,0.3593855798244476,0.3317272365093231,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8472917079925537,0.6211643815040588,0.5950977206230164,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8664698004722595,0.6666644811630249,0.4706724286079407,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7633911371231079,0.448823869228363,0.4333103895187378,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6259117126464844,0.2414086312055587,1.1296602487564087,284.9921569824219,284.95001220703125,302.04998779296875,292.3607177734375,298.37261962890625,297.1387023925781,284.9913635253906,1.0,0.7346857786178589,0.3403625190258026,0.3403625190258026,1.0,1.0,-3.555454730987549,0.8924978375434875,2.662956953048706,0.090105302631855,0.9092228412628174,0.9092228412628174,0.0,336.1883544921875,258.0,58232.90234375,0.0,4605.18017578125,1.0,279.1408386230469,283.0499572753906,295.3351135253906,299.03857421875,293.1499938964844,293.1499938964844,278.8500061035156,33674.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410864114761353,1.0,0.0,0.0,3.5612313747406006,3.5612540245056152,8.462402547593229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.52734375,0.0,1419.6588134765625,1895.4371337890625,0.0,3782.31884765625,0.8837265968322754,1.0,0.0,3.0,1.0,0.0
18204840,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7129859924316406,0.3593855798244476,0.3317272365093231,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8472917079925537,0.6211643815040588,0.5950977206230164,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8664698004722595,0.6666644811630249,0.4706724286079407,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7633911371231079,0.448823869228363,0.4333103895187378,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6259117126464844,0.2414086312055587,1.1296602487564087,284.9921569824219,284.95001220703125,302.04998779296875,292.3607177734375,298.37261962890625,297.1387023925781,284.9913635253906,1.0,0.7346857786178589,0.3403625190258026,0.3403625190258026,1.0,1.0,-3.555454730987549,0.8924978375434875,2.662956953048706,0.090105302631855,0.9092228412628174,0.9092228412628174,0.0,336.1883544921875,258.0,58232.90234375,0.0,4605.18017578125,1.0,279.1408386230469,283.0499572753906,295.3351135253906,299.03857421875,293.1499938964844,293.1499938964844,278.8500061035156,33674.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410864114761353,1.0,0.0,0.0,3.5612313747406006,3.5612540245056152,8.462402547593229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.52734375,0.0,1419.6588134765625,1895.4371337890625,0.0,3782.31884765625,0.8837265968322754,1.0,0.0,3.0,1.0,0.0
18204900,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7140721678733826,0.3588614165782928,0.3313658237457275,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8484117388725281,0.6200210452079773,0.5941643714904785,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8680144548416138,0.6662002801895142,0.4705025255680084,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7646678686141968,0.4484428465366363,0.4330248236656189,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.626960277557373,0.2413318157196045,1.1292685270309448,284.8787841796875,284.95001220703125,302.04998779296875,292.3582458496094,298.3721618652344,297.138671875,284.8787536621094,1.0,0.7329622507095337,0.3403131663799286,0.3403131663799286,1.0,1.0,-3.552884578704834,0.8915612101554871,2.661323308944702,0.0897648409008979,0.8282344341278076,0.8282344341278076,0.0,333.1971130371094,258.0,58934.88671875,0.0,4579.96484375,1.0,278.90045166015625,282.9167785644531,295.38604736328125,299.24029541015625,293.1499938964844,293.1499938964844,278.8500061035156,38495.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467453360557556,1.0,0.0,0.0,3.5089690685272217,3.5089921951293945,8.215847628889605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.7138671875,0.0,1399.805908203125,1895.4371337890625,0.0,3833.5947265625,0.8733904957771301,1.0,0.0,3.0,1.0,0.0
18204960,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7147322297096252,0.358262836933136,0.3307194709777832,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8491295576095581,0.6187939643859863,0.5928971767425537,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8691014647483826,0.6656341552734375,0.4700177311897278,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7655650973320007,0.4479786157608032,0.4324861168861389,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6277087926864624,0.2411844581365585,1.128191590309143,284.9082946777344,284.95001220703125,302.04998779296875,292.35675048828125,298.37109375,297.1378479003906,284.90899658203125,1.0,0.7311497330665588,0.3402834832668304,0.3402834832668304,1.0,1.0,-3.5480573177337646,0.8900014162063599,2.6580557823181152,0.0892543941736221,0.8294475078582764,0.8294475078582764,0.0,330.5888061523437,246.0,58681.609375,0.0,4550.94970703125,1.0,278.85888671875,282.9473876953125,295.3740234375,299.1746826171875,293.1499938964844,293.1499938964844,279.1499938964844,38868.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482097625732422,1.0,0.0,0.0,3.429827690124512,3.429850101470948,7.849425855965819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.82763671875,0.0,1321.9024658203125,1895.4371337890625,0.0,3846.8203125,0.8589080572128296,1.0,0.0,3.0,1.0,0.0
18205020,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7172749042510986,0.3579757213592529,0.3300277888774872,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8518640995025635,0.6173561215400696,0.5910696983337402,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.87272709608078,0.665736198425293,0.4697010219097137,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7685630917549133,0.4478104710578918,0.4318974912166595,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6300970315933228,0.2413456887006759,1.1271618604660034,284.9918212890625,284.95001220703125,302.04998779296875,292.35675048828125,298.3726501464844,297.1407775878906,284.9910583496094,1.0,0.7273390889167786,0.3402240872383117,0.3402240872383117,1.0,1.0,-3.542691230773926,0.8881944417953491,2.654496669769287,0.0884624719619751,0.9052014350891112,0.9052014350891112,0.0,323.9214172363281,234.0,58000.25390625,0.0,4495.99609375,1.0,279.1406555175781,283.0541381835937,295.32989501953125,299.0164489746094,293.1499938964844,293.1499938964844,278.8500061035156,33641.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392862915992736,1.0,0.0,0.0,3.543037176132202,3.5430595874786377,8.376154596589913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.1533203125,0.0,1400.2611083984375,1895.4371337890625,0.0,3765.953125,0.8796245455741882,1.0,0.0,3.0,1.0,0.0
18205080,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7172749042510986,0.3579757213592529,0.3300277888774872,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8518640995025635,0.6173561215400696,0.5910696983337402,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.87272709608078,0.665736198425293,0.4697010219097137,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7685630917549133,0.4478104710578918,0.4318974912166595,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6300970315933228,0.2413456887006759,1.1271618604660034,284.9918212890625,284.95001220703125,302.04998779296875,292.35675048828125,298.3726501464844,297.1407775878906,284.9910583496094,1.0,0.7273390889167786,0.3402240872383117,0.3402240872383117,1.0,1.0,-3.542691230773926,0.8881944417953491,2.654496669769287,0.0884624719619751,0.9052014350891112,0.9052014350891112,0.0,323.9214172363281,234.0,58000.25390625,0.0,4495.99609375,1.0,279.1406555175781,283.0541381835937,295.32989501953125,299.0164489746094,293.1499938964844,293.1499938964844,278.8500061035156,33641.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392862915992736,1.0,0.0,0.0,3.543037176132202,3.5430595874786377,8.376154596589913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.1533203125,0.0,1400.2611083984375,1895.4371337890625,0.0,3765.953125,0.8796245455741882,1.0,0.0,3.0,1.0,0.0
18205140,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7195618152618408,0.3568914532661438,0.3290089666843414,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8544561266899109,0.6150427460670471,0.5888730883598328,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8761511445045471,0.6646897196769714,0.4689972102642059,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.771443247795105,0.4469939172267914,0.4310537278652191,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6324219703674316,0.2411617636680603,1.1256698369979858,284.9092712402344,284.95001220703125,302.04998779296875,292.36102294921875,298.37139892578125,297.1402282714844,284.90948486328125,1.0,0.7232806086540222,0.3401646912097931,0.3401646912097931,1.0,1.0,-3.535174608230591,0.8857271075248718,2.649447441101074,0.0876934453845024,0.8267759084701538,0.8267759084701538,0.0,317.318359375,222.0,58471.23828125,0.0,4435.7822265625,1.0,278.8592834472656,282.9521789550781,295.376708984375,299.1612548828125,293.1499938964844,293.1499938964844,279.1499938964844,38690.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461573958396912,1.0,0.0,0.0,3.414377212524414,3.4143996238708496,7.778866688568087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.91650390625,0.0,1305.3187255859375,1895.4371337890625,0.0,3828.280029296875,0.8553338050842285,1.0,0.0,3.0,1.0,0.0
18205200,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7195618152618408,0.3568914532661438,0.3290089666843414,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8544561266899109,0.6150427460670471,0.5888730883598328,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8761511445045471,0.6646897196769714,0.4689972102642059,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.771443247795105,0.4469939172267914,0.4310537278652191,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6324219703674316,0.2411617636680603,1.1256698369979858,284.9092712402344,284.95001220703125,302.04998779296875,292.36102294921875,298.37139892578125,297.1402282714844,284.90948486328125,1.0,0.7232806086540222,0.3401646912097931,0.3401646912097931,1.0,1.0,-3.535174608230591,0.8857271075248718,2.649447441101074,0.0876934453845024,0.8267759084701538,0.8267759084701538,0.0,317.318359375,222.0,58471.23828125,0.0,4435.7822265625,1.0,278.8592834472656,282.9521789550781,295.376708984375,299.1612548828125,293.1499938964844,293.1499938964844,279.1499938964844,38690.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461573958396912,1.0,0.0,0.0,3.414377212524414,3.4143996238708496,7.778866688568087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.91650390625,0.0,1305.3187255859375,1895.4371337890625,0.0,3828.280029296875,0.8553338050842285,1.0,0.0,3.0,1.0,0.0
18205260,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7224675416946411,0.356457769870758,0.3282302320003509,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8578011989593506,0.6134725213050842,0.5869697332382202,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8804173469543457,0.6645920872688293,0.468577891588211,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7749955058097839,0.4466690719127655,0.4303647577762604,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6351895332336426,0.2411722987890243,1.124195218086243,284.99090576171875,284.95001220703125,302.0492858886719,292.3669738769531,298.3715515136719,297.141357421875,284.9900817871094,1.0,0.7189834117889404,0.3401494920253753,0.3401494920253753,1.0,1.0,-3.528836488723755,0.8837580680847168,2.645078420639038,0.0870291069149971,0.9012106657028198,0.9012106657028198,0.0,309.9561462402344,210.0,57783.5625,0.0,4374.39501953125,1.0,279.1405334472656,283.0574645996094,295.3399658203125,299.0118103027344,293.1499938964844,293.1499938964844,279.45001220703125,33633.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372000694274902,1.0,0.0,0.0,3.5266823768615723,3.526704788208008,8.299003866341081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.71533203125,0.0,1383.1446533203125,1895.4371337890625,0.0,3746.955078125,0.8759438991546631,1.0,0.0,3.0,1.0,0.0
18205320,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7224675416946411,0.356457769870758,0.3282302320003509,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8578011989593506,0.6134725213050842,0.5869697332382202,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8804173469543457,0.6645920872688293,0.468577891588211,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7749955058097839,0.4466690719127655,0.4303647577762604,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6351895332336426,0.2411722987890243,1.124195218086243,284.99090576171875,284.95001220703125,302.0492858886719,292.3669738769531,298.3715515136719,297.141357421875,284.9900817871094,1.0,0.7189834117889404,0.3401494920253753,0.3401494920253753,1.0,1.0,-3.528836488723755,0.8837580680847168,2.645078420639038,0.0870291069149971,0.9012106657028198,0.9012106657028198,0.0,309.9561462402344,210.0,57783.5625,0.0,4374.39501953125,1.0,279.1405334472656,283.0574645996094,295.3399658203125,299.0118103027344,293.1499938964844,293.1499938964844,279.45001220703125,33633.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372000694274902,1.0,0.0,0.0,3.5266823768615723,3.526704788208008,8.299003866341081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.71533203125,0.0,1383.1446533203125,1895.4371337890625,0.0,3746.955078125,0.8759438991546631,1.0,0.0,3.0,1.0,0.0
18205380,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.7258604764938354,0.3560561835765838,0.3275953531265259,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8618027567863464,0.6119828224182129,0.5852777361869812,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8854032158851624,0.6645880937576294,0.468357652425766,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7791377305984497,0.4463736414909363,0.4297942519187927,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.6383545994758606,0.2411414980888366,1.122704029083252,285.04351806640625,284.95001220703125,302.047119140625,292.3717956542969,298.3709716796875,297.14190673828125,285.0409545898437,1.0,0.7144907116889954,0.34013432264328,0.34013432264328,1.0,1.0,-3.5232930183410645,0.8820301294326782,2.6412627696990967,0.0865175127983093,1.0,1.0,0.0,302.0407409667969,198.0,57318.12109375,0.0,4311.98828125,1.0,279.4413146972656,283.13055419921875,295.3508605957031,298.9794006347656,293.1499938964844,293.1499938964844,279.1499938964844,31250.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304250478744508,1.0,0.0,0.0,3.7176451683044434,3.7176690101623535,9.22208528209012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.8076171875,0.0,1573.5406494140625,1895.4371337890625,0.0,3685.03662109375,0.9170485734939576,1.0,0.0,3.0,1.0,0.0
18205440,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.7258604764938354,0.3560561835765838,0.3275953531265259,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8618027567863464,0.6119828224182129,0.5852777361869812,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8854032158851624,0.6645880937576294,0.468357652425766,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7791377305984497,0.4463736414909363,0.4297942519187927,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.6383545994758606,0.2411414980888366,1.122704029083252,285.04351806640625,284.95001220703125,302.047119140625,292.3717956542969,298.3709716796875,297.14190673828125,285.0409545898437,1.0,0.7144907116889954,0.34013432264328,0.34013432264328,1.0,1.0,-3.5232930183410645,0.8820301294326782,2.6412627696990967,0.0865175127983093,1.0,1.0,0.0,302.0407409667969,198.0,57318.12109375,0.0,4311.98828125,1.0,279.4413146972656,283.13055419921875,295.3508605957031,298.9794006347656,293.1499938964844,293.1499938964844,279.1499938964844,31250.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304250478744508,1.0,0.0,0.0,3.7176451683044434,3.7176690101623535,9.22208528209012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.8076171875,0.0,1573.5406494140625,1895.4371337890625,0.0,3685.03662109375,0.9170485734939576,1.0,0.0,3.0,1.0,0.0
18205500,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7272409796714783,0.3552590012550354,0.3270455300807953,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8634977340698242,0.6105780601501465,0.584168016910553,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8875441551208496,0.663755476474762,0.4679962396621704,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7809174656867981,0.4457180202007293,0.4293065369129181,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6397063136100769,0.2408105283975601,1.1213610172271729,284.8905334472656,284.95001220703125,302.04547119140625,292.373779296875,298.3681640625,297.13922119140625,284.88592529296875,1.0,0.7121611833572388,0.3401267230510711,0.3401267230510711,1.0,1.0,-3.518669605255127,0.8805995583534241,2.638069868087769,0.0862243995070457,0.9044455289840698,0.9044455289840698,0.0,298.3972473144531,198.0,58377.04296875,0.0,4277.84716796875,1.0,279.19610595703125,282.9502868652344,295.4161071777344,299.2210388183594,293.1499938964844,293.1499938964844,279.1499938964844,35167.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380943775177002,1.0,0.0,0.0,3.727796792984009,3.727821350097656,9.272519605474372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.3056640625,0.0,1615.0960693359375,1895.4371337890625,0.0,3755.10302734375,0.9202426671981812,1.0,0.0,3.0,1.0,0.0
18205560,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7278692126274109,0.3541988134384155,0.3260606825351715,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8643668293952942,0.6088723540306091,0.5825434923171997,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.888769805431366,0.6625722646713257,0.4671611189842224,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.781913697719574,0.4447970986366272,0.4284150600433349,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6404279470443726,0.2402665019035339,1.1187950372695925,284.88555908203125,284.95001220703125,302.04351806640625,292.3755187988281,298.3635559082031,297.13458251953125,284.8865051269531,1.0,0.7097449898719788,0.3401262462139129,0.3401262462139129,1.0,1.0,-3.5103721618652344,0.87807697057724,2.6322953701019287,0.0856178328394889,0.8786501884460449,0.8786501884460449,0.0,295.5011291503906,186.0,58137.69921875,0.0,4238.63720703125,1.0,279.1571044921875,282.950927734375,295.4097595214844,299.1734619140625,293.1499938964844,293.1499938964844,279.45001220703125,37852.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414384961128236,1.0,0.0,0.0,3.66106390953064,3.661088466644287,8.943508191805449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.09228515625,0.0,1559.412353515625,1895.4371337890625,0.0,3785.5166015625,0.9087880849838256,1.0,0.0,3.0,1.0,0.0
