time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205620,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.730276882648468,0.3532169461250305,0.324671983718872,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8674048185348511,0.606706976890564,0.5799531936645508,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.89268559217453,0.6617974042892456,0.4661497771739959,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7850685119628906,0.4438499212265014,0.427044004201889,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6426610350608826,0.2396246492862701,1.114149808883667,284.98944091796875,284.95001220703125,302.0384826660156,292.3781433105469,298.3578186035156,297.1299133300781,284.9884338378906,1.0,0.7047324180603027,0.3401252627372741,0.3401252627372741,1.0,1.0,-3.4971237182617188,0.8740572929382324,2.6230664253234863,0.0844571813941001,0.9612520337104796,0.9612520337104796,0.0,288.5329284667969,174.0,57171.0078125,0.0,4162.39794921875,1.0,279.4423828125,283.08221435546875,295.356689453125,298.99578857421875,293.1499938964844,293.1499938964844,279.1499938964844,33750.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334750771522522,1.0,0.0,0.0,3.75515389442444,3.755178451538086,9.409114340996894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.0419921875,0.0,1636.01806640625,1895.4371337890625,0.0,3712.9521484375,0.927352786064148,1.0,0.0,3.0,1.0,0.0
18205680,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.730276882648468,0.3532169461250305,0.324671983718872,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8674048185348511,0.606706976890564,0.5799531936645508,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.89268559217453,0.6617974042892456,0.4661497771739959,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7850685119628906,0.4438499212265014,0.427044004201889,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6426610350608826,0.2396246492862701,1.114149808883667,284.98944091796875,284.95001220703125,302.0384826660156,292.3781433105469,298.3578186035156,297.1299133300781,284.9884338378906,1.0,0.7047324180603027,0.3401252627372741,0.3401252627372741,1.0,1.0,-3.4971237182617188,0.8740572929382324,2.6230664253234863,0.0844571813941001,0.9612520337104796,0.9612520337104796,0.0,288.5329284667969,174.0,57171.0078125,0.0,4162.39794921875,1.0,279.4423828125,283.08221435546875,295.356689453125,298.99578857421875,293.1499938964844,293.1499938964844,279.1499938964844,33750.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334750771522522,1.0,0.0,0.0,3.75515389442444,3.755178451538086,9.409114340996894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.0419921875,0.0,1636.01806640625,1895.4371337890625,0.0,3712.9521484375,0.927352786064148,1.0,0.0,3.0,1.0,0.0
18205740,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7325940728187561,0.3514293432235718,0.3230724930763244,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8704077005386353,0.6036478281021118,0.5771153569221497,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8965280055999756,0.6598682999610901,0.4648862183094024,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7881841063499451,0.4422214031219482,0.4254848957061767,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6448612213134766,0.2385727316141128,1.1089520454406738,284.8837890625,284.95001220703125,302.0320739746094,292.3796691894531,298.349365234375,297.1222839355469,284.8853759765625,1.0,0.6994913816452026,0.340124249458313,0.340124249458313,1.0,1.0,-3.4821486473083496,0.8695001602172852,2.6126484870910645,0.0833891406655311,0.8557525277137756,0.8557525277137756,0.0,281.5948181152344,162.0,57572.34375,0.0,4082.4169921875,1.0,279.1568298339844,282.96112060546875,295.3987731933594,299.1309814453125,293.1499938964844,293.1499938964844,279.45001220703125,39645.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410237073898317,1.0,0.0,0.0,3.614428997039795,3.6144533157348633,8.717113928469189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.9677734375,0.0,1520.96630859375,1895.4371337890625,0.0,3781.749267578125,0.9000990390777588,1.0,0.0,3.0,1.0,0.0
18205800,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7325940728187561,0.3514293432235718,0.3230724930763244,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8704077005386353,0.6036478281021118,0.5771153569221497,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8965280055999756,0.6598682999610901,0.4648862183094024,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7881841063499451,0.4422214031219482,0.4254848957061767,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6448612213134766,0.2385727316141128,1.1089520454406738,284.8837890625,284.95001220703125,302.0320739746094,292.3796691894531,298.349365234375,297.1222839355469,284.8853759765625,1.0,0.6994913816452026,0.340124249458313,0.340124249458313,1.0,1.0,-3.4821486473083496,0.8695001602172852,2.6126484870910645,0.0833891406655311,0.8557525277137756,0.8557525277137756,0.0,281.5948181152344,162.0,57572.34375,0.0,4082.4169921875,1.0,279.1568298339844,282.96112060546875,295.3987731933594,299.1309814453125,293.1499938964844,293.1499938964844,279.45001220703125,39645.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410237073898317,1.0,0.0,0.0,3.614428997039795,3.6144533157348633,8.717113928469189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.9677734375,0.0,1520.96630859375,1895.4371337890625,0.0,3781.749267578125,0.9000990390777588,1.0,0.0,3.0,1.0,0.0
18205860,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7357937693595886,0.3505767583847046,0.3217982947826385,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8744609951972961,0.6016219854354858,0.5746532678604126,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9015124440193176,0.659244179725647,0.4639900326728821,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7922325730323792,0.4413386583328247,0.4241552948951721,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6477347016334534,0.2379069030284881,1.1040008068084717,284.99078369140625,284.95001220703125,302.0242614746094,292.380126953125,298.34454345703125,297.1187438964844,284.989990234375,1.0,0.694027304649353,0.3403077721595764,0.3403077721595764,1.0,1.0,-3.469012975692749,0.8660660982131958,2.602946758270264,0.0828271582722663,0.9407081007957458,0.9407081007957458,0.0,273.80450439453125,150.0,56598.5,0.0,4002.69677734375,1.0,279.4420166015625,283.0953369140625,295.3490295410156,298.9512634277344,293.1499938964844,293.1499938964844,279.1499938964844,34095.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309982657432556,1.0,0.0,0.0,3.703381061553955,3.703405380249024,9.151453923550434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.833984375,0.0,1578.910888671875,1895.4371337890625,0.0,3690.2880859375,0.9160173535346984,1.0,0.0,3.0,1.0,0.0
18205920,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7357937693595886,0.3505767583847046,0.3217982947826385,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8744609951972961,0.6016219854354858,0.5746532678604126,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9015124440193176,0.659244179725647,0.4639900326728821,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7922325730323792,0.4413386583328247,0.4241552948951721,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6477347016334534,0.2379069030284881,1.1040008068084717,284.99078369140625,284.95001220703125,302.0242614746094,292.380126953125,298.34454345703125,297.1187438964844,284.989990234375,1.0,0.694027304649353,0.3403077721595764,0.3403077721595764,1.0,1.0,-3.469012975692749,0.8660660982131958,2.602946758270264,0.0828271582722663,0.9407081007957458,0.9407081007957458,0.0,273.80450439453125,150.0,56598.5,0.0,4002.69677734375,1.0,279.4420166015625,283.0953369140625,295.3490295410156,298.9512634277344,293.1499938964844,293.1499938964844,279.1499938964844,34095.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309982657432556,1.0,0.0,0.0,3.703381061553955,3.703405380249024,9.151453923550434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.833984375,0.0,1578.910888671875,1895.4371337890625,0.0,3690.2880859375,0.9160173535346984,1.0,0.0,3.0,1.0,0.0
18205980,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7387899160385132,0.348843365907669,0.3202205598354339,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.878355860710144,0.5986282229423523,0.5718469023704529,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.906339943408966,0.6573516726493835,0.462731271982193,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7961307764053345,0.4397280216217041,0.4225834310054779,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6505399942398071,0.2368355840444564,1.0985596179962158,284.8944091796875,284.95001220703125,302.0150451660156,292.3795166015625,298.3370056152344,297.1122436523437,284.895263671875,1.0,0.6883662939071655,0.3404912650585174,0.3404912650585174,1.0,1.0,-3.4537994861602783,0.8620019555091858,2.5917975902557373,0.0823362544178962,0.8457843661308289,0.8457843661308289,0.0,266.2106018066406,138.0,56954.34375,0.0,3919.469970703125,1.0,279.15802001953125,282.983642578125,295.3937683105469,299.08642578125,293.1499938964844,293.1499938964844,279.45001220703125,39490.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377179741859436,1.0,0.0,0.0,3.5568618774414062,3.5568854808807373,8.441649015367148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.2890625,0.0,1457.4429931640625,1895.4371337890625,0.0,3751.67431640625,0.8874317407608032,1.0,0.0,3.0,1.0,0.0
18206040,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7387899160385132,0.348843365907669,0.3202205598354339,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.878355860710144,0.5986282229423523,0.5718469023704529,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.906339943408966,0.6573516726493835,0.462731271982193,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7961307764053345,0.4397280216217041,0.4225834310054779,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6505399942398071,0.2368355840444564,1.0985596179962158,284.8944091796875,284.95001220703125,302.0150451660156,292.3795166015625,298.3370056152344,297.1122436523437,284.895263671875,1.0,0.6883662939071655,0.3404912650585174,0.3404912650585174,1.0,1.0,-3.4537994861602783,0.8620019555091858,2.5917975902557373,0.0823362544178962,0.8457843661308289,0.8457843661308289,0.0,266.2106018066406,138.0,56954.34375,0.0,3919.469970703125,1.0,279.15802001953125,282.983642578125,295.3937683105469,299.08642578125,293.1499938964844,293.1499938964844,279.45001220703125,39490.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377179741859436,1.0,0.0,0.0,3.5568618774414062,3.5568854808807373,8.441649015367148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.2890625,0.0,1457.4429931640625,1895.4371337890625,0.0,3751.67431640625,0.8874317407608032,1.0,0.0,3.0,1.0,0.0
18206100,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7403797507286072,0.3483351767063141,0.3194270431995392,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8804214000701904,0.5975256562232971,0.5704360604286194,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9089794158935548,0.6569158434867859,0.4621025323867798,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7981683611869812,0.4391981363296509,0.4217690527439117,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6519929766654968,0.2364296466112136,1.095618724822998,285.0048522949219,284.95001220703125,302.00994873046875,292.3788146972656,298.3340759277344,297.1102905273437,285.0057373046875,1.0,0.6854522824287415,0.3405830264091491,0.3405830264091491,1.0,1.0,-3.445869207382202,0.8598738312721252,2.5859954357147217,0.0819459930062294,0.9197552800178528,0.9197552800178528,0.0,262.34783935546875,138.0,56038.3984375,0.0,3876.928466796875,1.0,279.3993530273437,283.11798095703125,295.33819580078125,298.8706359863281,293.1499938964844,293.1499938964844,279.45001220703125,34675.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307054877281188,1.0,0.0,0.0,3.595932483673096,3.595955848693848,8.628123850940028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.3818359375,0.0,1464.082763671875,1895.4371337890625,0.0,3687.606201171875,0.8939504027366638,1.0,0.0,3.0,1.0,0.0
18206160,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7426586747169495,0.3479433059692383,0.3189150094985962,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8832843899726868,0.5965545773506165,0.5693553686141968,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9126085042953492,0.6566252112388611,0.4617812633514404,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8009293675422668,0.4387801885604858,0.4212001264095306,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6540332436561584,0.2361098676919937,1.093322992324829,284.99237060546875,284.95001220703125,302.0044860839844,292.3778381347656,298.3320617675781,297.1094055175781,284.9910888671875,1.0,0.6825078725814819,0.3406892716884613,0.3406892716884613,1.0,1.0,-3.440119743347168,0.8584485054016113,2.5816712379455566,0.0818203017115593,0.9281084537506104,0.9281084537506104,0.0,257.9123840332031,126.0,56016.9921875,0.0,3836.59228515625,1.0,279.4425354003906,283.10821533203125,295.344970703125,298.9112854003906,293.1499938964844,293.1499938964844,279.1499938964844,33898.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275606274604796,1.0,0.0,0.0,3.6536741256713854,3.6536977291107178,8.907439905669889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.693359375,0.0,1521.52294921875,1895.4371337890625,0.0,3658.76171875,0.9044272303581238,1.0,0.0,3.0,1.0,0.0
18206220,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7462649345397949,0.3461551070213318,0.3172734975814819,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8879637718200684,0.5935017466545105,0.5664781928062439,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.918747067451477,0.6546177268028259,0.4604316353797912,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8054834008216858,0.4370892643928528,0.4195388853549957,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6573963165283203,0.234965518116951,1.0874899625778198,284.8984375,284.95001220703125,301.9925537109375,292.3750915527344,298.32421875,297.1033630371094,284.89910888671875,1.0,0.6764702200889587,0.3409017920494079,0.3409017920494079,1.0,1.0,-3.4240572452545166,0.8541997075080872,2.569857597351074,0.0813614875078201,0.8369855880737305,0.8369855880737305,0.0,249.93289184570312,114.0,56335.0,0.0,3750.35595703125,1.0,279.1584777832031,283.0001220703125,295.3893737792969,299.04425048828125,293.1499938964844,293.1499938964844,279.45001220703125,39412.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343529343605042,1.0,0.0,0.0,3.503849506378174,3.503872871398926,8.191891538444906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.9892578125,0.0,1401.0775146484375,1895.4371337890625,0.0,3720.974609375,0.8756803274154663,1.0,0.0,3.0,1.0,0.0
18206280,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7462649345397949,0.3461551070213318,0.3172734975814819,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8879637718200684,0.5935017466545105,0.5664781928062439,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.918747067451477,0.6546177268028259,0.4604316353797912,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8054834008216858,0.4370892643928528,0.4195388853549957,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6573963165283203,0.234965518116951,1.0874899625778198,284.8984375,284.95001220703125,301.9925537109375,292.3750915527344,298.32421875,297.1033630371094,284.89910888671875,1.0,0.6764702200889587,0.3409017920494079,0.3409017920494079,1.0,1.0,-3.4240572452545166,0.8541997075080872,2.569857597351074,0.0813614875078201,0.8369855880737305,0.8369855880737305,0.0,249.93289184570312,114.0,56335.0,0.0,3750.35595703125,1.0,279.1584777832031,283.0001220703125,295.3893737792969,299.04425048828125,293.1499938964844,293.1499938964844,279.45001220703125,39412.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343529343605042,1.0,0.0,0.0,3.503849506378174,3.503872871398926,8.191891538444906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.9892578125,0.0,1401.0775146484375,1895.4371337890625,0.0,3720.974609375,0.8756803274154663,1.0,0.0,3.0,1.0,0.0
18206340,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7508354783058167,0.3451670408248901,0.3158970475196838,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8937506675720215,0.5913295745849609,0.5639051795005798,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9263429045677184,0.6537344455718994,0.4593845307826996,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8108702898025513,0.4360319674015045,0.4180582463741302,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6615187525749207,0.2341475933790207,1.0818369388580322,284.9903564453125,284.95001220703125,301.9792785644531,292.3713073730469,298.3186950683594,297.1007080078125,284.9894104003906,1.0,0.6702513098716736,0.3411142826080322,0.3411142826080322,1.0,1.0,-3.4094607830047607,0.8503984808921814,2.5590622425079346,0.0808352306485176,0.9154820442199708,0.9154820442199708,0.0,241.31661987304688,102.0,55417.5078125,0.0,3664.708251953125,1.0,279.44122314453125,283.1188049316406,295.3393859863281,298.8689880371094,293.1499938964844,293.1499938964844,279.1499938964844,33945.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242793321609496,1.0,0.0,0.0,3.60239839553833,3.602421522140503,8.659180252834631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.771484375,0.0,1465.6826171875,1895.4371337890625,0.0,3628.597412109375,0.8931376338005066,1.0,0.0,3.0,1.0,0.0
18206400,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7508354783058167,0.3451670408248901,0.3158970475196838,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8937506675720215,0.5913295745849609,0.5639051795005798,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9263429045677184,0.6537344455718994,0.4593845307826996,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8108702898025513,0.4360319674015045,0.4180582463741302,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6615187525749207,0.2341475933790207,1.0818369388580322,284.9903564453125,284.95001220703125,301.9792785644531,292.3713073730469,298.3186950683594,297.1007080078125,284.9894104003906,1.0,0.6702513098716736,0.3411142826080322,0.3411142826080322,1.0,1.0,-3.4094607830047607,0.8503984808921814,2.5590622425079346,0.0808352306485176,0.9154820442199708,0.9154820442199708,0.0,241.31661987304688,102.0,55417.5078125,0.0,3664.708251953125,1.0,279.44122314453125,283.1188049316406,295.3393859863281,298.8689880371094,293.1499938964844,293.1499938964844,279.1499938964844,33945.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242793321609496,1.0,0.0,0.0,3.60239839553833,3.602421522140503,8.659180252834631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.771484375,0.0,1465.6826171875,1895.4371337890625,0.0,3628.597412109375,0.8931376338005066,1.0,0.0,3.0,1.0,0.0
18206460,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.755142092704773,0.3433243632316589,0.3141782879829407,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8992608189582825,0.5882139205932617,0.5609371066093445,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9335793852806092,0.6516143083572388,0.4579291939735412,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8158318400382996,0.4342552423477173,0.4162904322147369,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6654968857765198,0.2329225838184356,1.0755536556243896,284.9007568359375,284.95001220703125,301.9646911621094,292.3664855957031,298.3105163574219,297.0950012207031,284.90118408203125,1.0,0.6638649106025696,0.3413766026496887,0.3413766026496887,1.0,1.0,-3.3923990726470947,0.8459749817848206,2.546424150466919,0.0804361850023269,0.827716588973999,0.827716588973999,0.0,233.07275390625,90.0,55686.20703125,0.0,3576.029296875,1.0,279.15887451171875,283.0156555175781,295.3805847167969,298.9960632324219,293.1499938964844,293.1499938964844,279.45001220703125,39396.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309943318367004,1.0,0.0,0.0,3.45027232170105,3.4502949714660645,7.943282867017842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.224609375,0.0,1346.1326904296875,1895.4371337890625,0.0,3690.252197265625,0.8638748526573181,1.0,0.0,3.0,1.0,0.0
18206520,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.755142092704773,0.3433243632316589,0.3141782879829407,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8992608189582825,0.5882139205932617,0.5609371066093445,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9335793852806092,0.6516143083572388,0.4579291939735412,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8158318400382996,0.4342552423477173,0.4162904322147369,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6654968857765198,0.2329225838184356,1.0755536556243896,284.9007568359375,284.95001220703125,301.9646911621094,292.3664855957031,298.3105163574219,297.0950012207031,284.90118408203125,1.0,0.6638649106025696,0.3413766026496887,0.3413766026496887,1.0,1.0,-3.3923990726470947,0.8459749817848206,2.546424150466919,0.0804361850023269,0.827716588973999,0.827716588973999,0.0,233.07275390625,90.0,55686.20703125,0.0,3576.029296875,1.0,279.15887451171875,283.0156555175781,295.3805847167969,298.9960632324219,293.1499938964844,293.1499938964844,279.45001220703125,39396.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309943318367004,1.0,0.0,0.0,3.45027232170105,3.4502949714660645,7.943282867017842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.224609375,0.0,1346.1326904296875,1895.4371337890625,0.0,3690.252197265625,0.8638748526573181,1.0,0.0,3.0,1.0,0.0
18206580,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7605887651443481,0.3422588407993316,0.3127361238002777,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.906099259853363,0.585952639579773,0.558285653591156,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9422597885131836,0.6505889296531677,0.4567899107933044,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8217031359672546,0.433095782995224,0.4147153496742248,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.6703758835792542,0.2320165187120437,1.069493532180786,284.9877014160156,284.95001220703125,301.9487609863281,292.3606262207031,298.3045959472656,297.092529296875,284.9867858886719,1.0,0.6573103666305542,0.3416389226913452,0.3416389226913452,1.0,1.0,-3.3769164085388184,0.8420374989509583,2.534878969192505,0.0799935534596443,0.902337372303009,0.902337372303009,0.0,224.2085418701172,78.0,54782.4609375,0.0,3488.3115234375,1.0,279.4407653808594,283.1293334960937,295.32843017578125,298.8193359375,293.1499938964844,293.1499938964844,279.1499938964844,33960.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208701848983764,1.0,0.0,0.0,3.5503923892974854,3.5504150390625,8.410968348471215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.189453125,0.0,1410.30224609375,1895.4371337890625,0.0,3597.186767578125,0.8814781904220581,1.0,0.0,3.0,1.0,0.0
18206640,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7605887651443481,0.3422588407993316,0.3127361238002777,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.906099259853363,0.585952639579773,0.558285653591156,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9422597885131836,0.6505889296531677,0.4567899107933044,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8217031359672546,0.433095782995224,0.4147153496742248,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.6703758835792542,0.2320165187120437,1.069493532180786,284.9877014160156,284.95001220703125,301.9487609863281,292.3606262207031,298.3045959472656,297.092529296875,284.9867858886719,1.0,0.6573103666305542,0.3416389226913452,0.3416389226913452,1.0,1.0,-3.3769164085388184,0.8420374989509583,2.534878969192505,0.0799935534596443,0.902337372303009,0.902337372303009,0.0,224.2085418701172,78.0,54782.4609375,0.0,3488.3115234375,1.0,279.4407653808594,283.1293334960937,295.32843017578125,298.8193359375,293.1499938964844,293.1499938964844,279.1499938964844,33960.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208701848983764,1.0,0.0,0.0,3.5503923892974854,3.5504150390625,8.410968348471215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.189453125,0.0,1410.30224609375,1895.4371337890625,0.0,3597.186767578125,0.8814781904220581,1.0,0.0,3.0,1.0,0.0
18206700,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7635141611099243,0.3413609862327575,0.3119912445545196,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9099215269088744,0.5844196677207947,0.5569343566894531,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9467676877975464,0.6495378017425537,0.4561799466609955,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8247988820075989,0.4322187006473541,0.4139166474342346,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.6730230450630188,0.2314103543758392,1.0665136575698853,284.8717956542969,284.95001220703125,301.9403076171875,292.3573303222656,298.3006591796875,297.0902099609375,284.87139892578125,1.0,0.6539822816848755,0.3417700827121734,0.3417700827121734,1.0,1.0,-3.369123935699463,0.8400444388389587,2.5290796756744385,0.0798761546611785,0.8180434703826904,0.8180434703826904,0.0,219.7341461181641,78.0,55353.515625,0.0,3444.363037109375,1.0,279.2008056640625,282.99664306640625,295.3816223144531,299.01422119140625,293.1499938964844,293.1499938964844,279.1499938964844,39078.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926331639289856,1.0,0.0,0.0,3.48701548576355,3.4870386123657227,8.113365765893832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.60546875,0.0,1381.2911376953125,1895.4371337890625,0.0,3647.4716796875,0.8687829971313477,1.0,0.0,3.0,1.0,0.0
18206760,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7658270001411438,0.3403752744197845,0.3109634518623352,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9131098985671996,0.5827875137329102,0.5552518367767334,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9504135251045228,0.6483741402626038,0.4552536606788635,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8273253440856934,0.4312456548213959,0.4128614962100982,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6751478910446167,0.2307212501764297,1.0628259181976318,284.902587890625,284.95001220703125,301.9315185546875,292.353759765625,298.29608154296875,297.087158203125,284.903564453125,1.0,0.650597870349884,0.34194016456604,0.34194016456604,1.0,1.0,-3.359048128128052,0.8374617099761963,2.5215864181518555,0.0796301215887069,0.818011999130249,0.818011999130249,0.0,215.72608947753903,66.0,54983.66796875,0.0,3398.017822265625,1.0,279.1594543457031,283.0325927734375,295.3678283691406,298.9413146972656,293.1499938964844,293.1499938964844,279.45001220703125,39549.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274837970733644,1.0,0.0,0.0,3.391777753829956,3.3917999267578125,7.676231916775578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.083984375,0.0,1289.089599609375,1895.4371337890625,0.0,3658.056396484375,0.8511542677879333,1.0,0.0,3.0,1.0,0.0
18206820,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7723782062530518,0.3392364978790283,0.3094583749771118,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.92201966047287,0.5804411768913269,0.5525243878364563,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9598553776741028,0.6472119688987732,0.45402392745018,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8340948820114136,0.4299893081188202,0.4111967384815216,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6809597015380859,0.2297342419624328,1.0563960075378418,284.9849853515625,284.95001220703125,301.9129943847656,292.34588623046875,298.2898864746094,297.0848693847656,284.984130859375,1.0,0.6437286734580994,0.3422802984714508,0.3422802984714508,1.0,1.0,-3.342737913131714,0.8334857225418091,2.5092523097991943,0.0793483480811119,0.8890478014945984,0.8890478014945984,0.0,206.6681365966797,54.0,54111.515625,0.0,3308.884521484375,1.0,279.4402770996094,283.1407165527344,295.3134155273437,298.763427734375,293.1499938964844,293.1499938964844,279.75,33992.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173136353492736,1.0,0.0,0.0,3.495494842529297,3.4955170154571533,8.152871942002093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.15625,0.0,1353.58544921875,1895.4371337890625,0.0,3564.3466796875,0.8692141175270081,1.0,0.0,3.0,1.0,0.0
18206880,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7723782062530518,0.3392364978790283,0.3094583749771118,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.92201966047287,0.5804411768913269,0.5525243878364563,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9598553776741028,0.6472119688987732,0.45402392745018,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8340948820114136,0.4299893081188202,0.4111967384815216,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6809597015380859,0.2297342419624328,1.0563960075378418,284.9849853515625,284.95001220703125,301.9129943847656,292.34588623046875,298.2898864746094,297.0848693847656,284.984130859375,1.0,0.6437286734580994,0.3422802984714508,0.3422802984714508,1.0,1.0,-3.342737913131714,0.8334857225418091,2.5092523097991943,0.0793483480811119,0.8890478014945984,0.8890478014945984,0.0,206.6681365966797,54.0,54111.515625,0.0,3308.884521484375,1.0,279.4402770996094,283.1407165527344,295.3134155273437,298.763427734375,293.1499938964844,293.1499938964844,279.75,33992.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173136353492736,1.0,0.0,0.0,3.495494842529297,3.4955170154571533,8.152871942002093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.15625,0.0,1353.58544921875,1895.4371337890625,0.0,3564.3466796875,0.8692141175270081,1.0,0.0,3.0,1.0,0.0
18206940,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7807301878929138,0.3382969796657562,0.3082577586174011,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9333215951919556,0.5783369541168213,0.5501675009727478,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.970760703086853,0.6462962031364441,0.4531110525131225,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8425837159156799,0.4289393126964569,0.4098251760005951,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.6883615851402283,0.228916123509407,1.050899624824524,285.037841796875,284.95001220703125,301.8931884765625,292.3370056152344,298.2850036621094,297.08447265625,285.0350646972656,1.0,0.6367555260658264,0.3426204621791839,0.3426204621791839,1.0,1.0,-3.329101800918579,0.8303175568580627,2.498784065246582,0.0793466940522193,0.9849369525909424,0.9849369525909424,0.0,196.88780212402344,42.0,53488.47265625,0.0,3222.44091796875,1.0,279.74102783203125,283.2151794433594,295.3101501464844,298.7058410644531,293.1499938964844,293.1499938964844,279.45001220703125,31324.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092047214508056,1.0,0.0,0.0,3.6842117309570312,3.684235095977783,9.056959697772982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.978515625,0.0,1536.256591796875,1895.4371337890625,0.0,3489.2216796875,0.9095470309257508,1.0,0.0,3.0,1.0,0.0
18207000,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7807301878929138,0.3382969796657562,0.3082577586174011,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9333215951919556,0.5783369541168213,0.5501675009727478,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.970760703086853,0.6462962031364441,0.4531110525131225,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8425837159156799,0.4289393126964569,0.4098251760005951,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.6883615851402283,0.228916123509407,1.050899624824524,285.037841796875,284.95001220703125,301.8931884765625,292.3370056152344,298.2850036621094,297.08447265625,285.0350646972656,1.0,0.6367555260658264,0.3426204621791839,0.3426204621791839,1.0,1.0,-3.329101800918579,0.8303175568580627,2.498784065246582,0.0793466940522193,0.9849369525909424,0.9849369525909424,0.0,196.88780212402344,42.0,53488.47265625,0.0,3222.44091796875,1.0,279.74102783203125,283.2151794433594,295.3101501464844,298.7058410644531,293.1499938964844,293.1499938964844,279.45001220703125,31324.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092047214508056,1.0,0.0,0.0,3.6842117309570312,3.684235095977783,9.056959697772982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.978515625,0.0,1536.256591796875,1895.4371337890625,0.0,3489.2216796875,0.9095470309257508,1.0,0.0,3.0,1.0,0.0
18207060,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7856288552284241,0.3368811011314392,0.3071185350418091,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9399862289428712,0.5760723948478699,0.5482180118560791,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.976826786994934,0.6445401310920715,0.4521028101444244,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8477193713188171,0.4275713264942169,0.4086278676986694,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6927722096443176,0.2279943078756332,1.0466233491897583,284.872802734375,284.95001220703125,301.8795166015625,292.3306579589844,298.2790832519531,297.0810241699219,284.87237548828125,1.0,0.6321183443069458,0.3428749144077301,0.3428749144077301,1.0,1.0,-3.317603349685669,0.8275312781333923,2.490072011947632,0.0793444067239761,0.8717418313026428,0.8717418313026428,0.0,191.0337829589844,42.0,54305.5078125,0.0,3163.61328125,1.0,279.4767761230469,283.0296630859375,295.3745422363281,298.9222412109375,293.1499938964844,293.1499938964844,279.45001220703125,37274.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185491800308228,1.0,0.0,0.0,3.654722213745117,3.6547465324401855,8.912551265893853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.0400390625,0.0,1547.973876953125,1895.4371337890625,0.0,3575.763427734375,0.90561044216156,1.0,0.0,3.0,1.0,0.0
18207120,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7875328063964844,0.3360385000705719,0.3062731921672821,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9426457285881042,0.5747658014297485,0.5468999743461609,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.979212522506714,0.643490731716156,0.4512996673583984,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8498221039772034,0.4267439842224121,0.4077672958374023,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.694507360458374,0.2274176329374313,1.0437028408050537,284.88153076171875,284.95001220703125,301.8721008300781,292.3271179199219,298.2751770019531,297.0783996582031,284.8829345703125,1.0,0.6296253800392151,0.3430093824863434,0.3430093824863434,1.0,1.0,-3.309490442276001,0.8254335522651672,2.4840569496154785,0.0791254118084907,0.860648512840271,0.860648512840271,0.0,188.36541748046875,30.0,54069.9296875,0.0,3130.60302734375,1.0,279.45733642578125,283.0433349609375,295.3604431152344,298.8757629394531,293.1499938964844,293.1499938964844,279.75,38559.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920195460319519,1.0,0.0,0.0,3.601292848587036,3.6013166904449463,8.653865961605334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.63232421875,0.0,1498.54736328125,1895.4371337890625,0.0,3590.962158203125,0.896073043346405,1.0,0.0,3.0,1.0,0.0
18207180,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7955224514007568,0.334638386964798,0.3044581711292267,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.953106701374054,0.5721200108528137,0.5438060760498047,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9881685376167296,0.6419265866279602,0.4497013092041015,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8582768440246582,0.4251947402954101,0.4057694375514984,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7014735341072083,0.2262036055326461,1.0361709594726562,284.9847717285156,284.95001220703125,301.8497314453125,292.3162536621094,298.2671203613281,297.07501220703125,284.9836730957031,1.0,0.622320830821991,0.3433983325958252,0.3433983325958252,1.0,1.0,-3.290196895599365,0.820647656917572,2.4695491790771484,0.0786750763654708,0.9401621222496032,0.9401621222496032,0.0,179.548095703125,33.0,53032.0546875,0.0,3038.829345703125,1.0,279.741943359375,283.1739501953125,295.2904663085937,298.6770935058594,293.1499938964844,293.1499938964844,279.45001220703125,33885.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112131595611572,1.0,0.0,0.0,3.694087505340576,3.6941115856170654,9.105580147661384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.158203125,0.0,1566.7625732421875,1895.4371337890625,0.0,3507.859130859375,0.9136773347854614,1.0,0.0,3.0,1.0,0.0
18207240,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7955224514007568,0.334638386964798,0.3044581711292267,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.953106701374054,0.5721200108528137,0.5438060760498047,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9881685376167296,0.6419265866279602,0.4497013092041015,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8582768440246582,0.4251947402954101,0.4057694375514984,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7014735341072083,0.2262036055326461,1.0361709594726562,284.9847717285156,284.95001220703125,301.8497314453125,292.3162536621094,298.2671203613281,297.07501220703125,284.9836730957031,1.0,0.622320830821991,0.3433983325958252,0.3433983325958252,1.0,1.0,-3.290196895599365,0.820647656917572,2.4695491790771484,0.0786750763654708,0.9401621222496032,0.9401621222496032,0.0,179.548095703125,33.0,53032.0546875,0.0,3038.829345703125,1.0,279.741943359375,283.1739501953125,295.2904663085937,298.6770935058594,293.1499938964844,293.1499938964844,279.45001220703125,33885.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112131595611572,1.0,0.0,0.0,3.694087505340576,3.6941115856170654,9.105580147661384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.158203125,0.0,1566.7625732421875,1895.4371337890625,0.0,3507.859130859375,0.9136773347854614,1.0,0.0,3.0,1.0,0.0
18207300,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7996774911880493,0.3336332440376282,0.3036281168460846,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9583150148391724,0.5704580545425415,0.5423452258110046,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9924500584602356,0.6406813859939575,0.4489687979221344,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8627123832702637,0.4241713583469391,0.4048444926738739,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.7050836682319641,0.2254738807678222,1.0326813459396362,284.8568725585937,284.95001220703125,301.8381042480469,292.3104553222656,298.2624816894531,297.0726623535156,284.8548278808594,1.0,0.6188844442367554,0.3435927927494049,0.3435927927494049,1.0,1.0,-3.2812578678131104,0.8184621930122375,2.4627957344055176,0.078613668680191,0.8454293012619019,0.8454293012619019,0.0,175.3361053466797,33.0,53685.2890625,0.0,2995.93310546875,1.0,279.4974060058594,283.0269470214844,295.3404846191406,298.86968994140625,293.1499938964844,293.1499938964844,279.45001220703125,38729.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917206645011902,1.0,0.0,0.0,3.6399996280670166,3.640023946762085,8.84088990460441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.09716796875,0.0,1542.4346923828125,1895.4371337890625,0.0,3563.357177734375,0.9024733901023864,1.0,0.0,3.0,1.0,0.0
18207360,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8025442957878113,0.3325032293796539,0.3025071024894714,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9619359970092772,0.5686575174331665,0.5405428409576416,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.995415210723877,0.6392726302146912,0.4479033648967743,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8659321069717407,0.4230228364467621,0.4036593437194824,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7075925469398499,0.2246459126472473,1.0285186767578125,284.88397216796875,284.95001220703125,301.8261413574219,292.3044128417969,298.2571716308594,297.0694580078125,284.8856506347656,1.0,0.6155573725700378,0.3438408672809601,0.3438408672809601,1.0,1.0,-3.2700324058532715,0.8157171607017517,2.454315185546875,0.0784653648734092,0.8361139297485352,0.8361139297485352,0.0,171.92791748046875,36.0,53246.53125,0.0,2952.87890625,1.0,279.45782470703125,283.0633544921875,295.3221435546875,298.7891540527344,293.1499938964844,293.1499938964844,279.75,40151.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186643362045288,1.0,0.0,0.0,3.5270092487335205,3.527032852172852,8.300542617689644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.66064453125,0.0,1430.605224609375,1895.4371337890625,0.0,3576.82666015625,0.8813102841377258,1.0,0.0,3.0,1.0,0.0
18207420,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8088573217391968,0.3312179446220398,0.3009370267391205,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9694144129753112,0.5661382079124451,0.5377162098884583,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9990000128746032,0.6380393505096436,0.4437492787837982,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8728774189949036,0.4215411245822906,0.401856392621994,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7128259539604187,0.22344571352005,1.021558403968811,284.98492431640625,284.95001220703125,301.8013000488281,292.2916259765625,298.24957275390625,297.067138671875,284.9837646484375,1.0,0.6092497706413269,0.3443370759487152,0.3443370759487152,1.0,1.0,-3.2491843700408936,0.8107283711433411,2.4384560585021973,0.0782834291458129,0.9152971506118774,0.9152971506118774,0.0,165.42283630371094,39.0,52207.86328125,0.0,2872.699462890625,1.0,279.7413635253906,283.1911926269531,295.2562561035156,298.5914611816406,293.1499938964844,293.1499938964844,279.45001220703125,34195.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076800346374512,1.0,0.0,0.0,3.617894172668457,3.617917537689209,8.733834988561284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.01318359375,0.0,1484.3597412109375,1895.4371337890625,0.0,3475.06103515625,0.8967616558074951,1.0,0.0,3.0,1.0,0.0
