time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207480,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8088573217391968,0.3312179446220398,0.3009370267391205,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9694144129753112,0.5661382079124451,0.5377162098884583,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9990000128746032,0.6380393505096436,0.4437492787837982,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8728774189949036,0.4215411245822906,0.401856392621994,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7128259539604187,0.22344571352005,1.021558403968811,284.98492431640625,284.95001220703125,301.8013000488281,292.2916259765625,298.24957275390625,297.067138671875,284.9837646484375,1.0,0.6092497706413269,0.3443370759487152,0.3443370759487152,1.0,1.0,-3.2491843700408936,0.8107283711433411,2.4384560585021973,0.0782834291458129,0.9152971506118774,0.9152971506118774,0.0,165.42283630371094,39.0,52207.86328125,0.0,2872.699462890625,1.0,279.7413635253906,283.1911926269531,295.2562561035156,298.5914611816406,293.1499938964844,293.1499938964844,279.45001220703125,34195.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076800346374512,1.0,0.0,0.0,3.617894172668457,3.617917537689209,8.733834988561284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.01318359375,0.0,1484.3597412109375,1895.4371337890625,0.0,3475.06103515625,0.8967616558074951,1.0,0.0,3.0,1.0,0.0
18207540,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8119869232177734,0.3290779590606689,0.2991094291210174,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.973177433013916,0.5626897811889648,0.5345978140830994,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.6370933651924133,0.4359475970268249,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8766835927963257,0.4193445742130279,0.3998571336269378,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.715373158454895,0.2218662202358245,1.014413833618164,284.8927917480469,284.95001220703125,301.7752380371094,292.2778625488281,298.23895263671875,297.0619201660156,284.8934326171875,1.0,0.6033082008361816,0.3448332846164703,0.3448332846164703,1.0,1.0,-3.2228946685791016,0.8040279746055603,2.4188666343688965,0.0776127502322197,0.8201791644096375,0.8201791644096375,0.0,160.92909240722656,42.0,52261.29296875,0.0,2793.293212890625,1.0,279.4588623046875,283.092041015625,295.2893981933594,298.69586181640625,293.1499938964844,293.1499938964844,279.75,40137.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140431880950928,1.0,0.0,0.0,3.436841011047364,3.436863660812378,7.881559440647834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.4453125,0.0,1337.8443603515625,1895.4371337890625,0.0,3534.087158203125,0.8616011142730713,1.0,0.0,3.0,1.0,0.0
18207600,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8119869232177734,0.3290779590606689,0.2991094291210174,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.973177433013916,0.5626897811889648,0.5345978140830994,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.6370933651924133,0.4359475970268249,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8766835927963257,0.4193445742130279,0.3998571336269378,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.715373158454895,0.2218662202358245,1.014413833618164,284.8927917480469,284.95001220703125,301.7752380371094,292.2778625488281,298.23895263671875,297.0619201660156,284.8934326171875,1.0,0.6033082008361816,0.3448332846164703,0.3448332846164703,1.0,1.0,-3.2228946685791016,0.8040279746055603,2.4188666343688965,0.0776127502322197,0.8201791644096375,0.8201791644096375,0.0,160.92909240722656,42.0,52261.29296875,0.0,2793.293212890625,1.0,279.4588623046875,283.092041015625,295.2893981933594,298.69586181640625,293.1499938964844,293.1499938964844,279.75,40137.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140431880950928,1.0,0.0,0.0,3.436841011047364,3.436863660812378,7.881559440647834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.4453125,0.0,1337.8443603515625,1895.4371337890625,0.0,3534.087158203125,0.8616011142730713,1.0,0.0,3.0,1.0,0.0
18207660,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8152479529380798,0.3276929557323456,0.2975731194019317,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9769461750984192,0.5600852370262146,0.5318232178688049,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9990000128746032,0.6380220651626587,0.4283385872840881,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8806095719337463,0.4177566170692444,0.3980791866779327,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7179180979728699,0.2206162512302398,1.0077495574951172,284.9818725585937,284.95001220703125,301.7479858398437,292.2631225585937,298.2316589355469,297.06060791015625,284.9808654785156,1.0,0.5977125763893127,0.3454610109329223,0.3454610109329223,1.0,1.0,-3.1984074115753174,0.7982372045516968,2.400170087814331,0.0773496329784393,0.892073929309845,0.892073929309845,0.0,156.6781463623047,45.0,51187.41015625,0.0,2720.059814453125,1.0,279.7406311035156,283.2098693847656,295.2239074707031,298.4967041015625,293.1499938964844,293.1499938964844,280.04998779296875,34295.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023675322532654,1.0,0.0,0.0,3.5268893241882324,3.526911735534668,8.299978162540356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.77001953125,0.0,1388.1435546875,1895.4371337890625,0.0,3425.6435546875,0.8764301538467407,1.0,0.0,3.0,1.0,0.0
18207720,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8152479529380798,0.3276929557323456,0.2975731194019317,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9769461750984192,0.5600852370262146,0.5318232178688049,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9990000128746032,0.6380220651626587,0.4283385872840881,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8806095719337463,0.4177566170692444,0.3980791866779327,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7179180979728699,0.2206162512302398,1.0077495574951172,284.9818725585937,284.95001220703125,301.7479858398437,292.2631225585937,298.2316589355469,297.06060791015625,284.9808654785156,1.0,0.5977125763893127,0.3454610109329223,0.3454610109329223,1.0,1.0,-3.1984074115753174,0.7982372045516968,2.400170087814331,0.0773496329784393,0.892073929309845,0.892073929309845,0.0,156.6781463623047,45.0,51187.41015625,0.0,2720.059814453125,1.0,279.7406311035156,283.2098693847656,295.2239074707031,298.4967041015625,293.1499938964844,293.1499938964844,280.04998779296875,34295.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023675322532654,1.0,0.0,0.0,3.5268893241882324,3.526911735534668,8.299978162540356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.77001953125,0.0,1388.1435546875,1895.4371337890625,0.0,3425.6435546875,0.8764301538467407,1.0,0.0,3.0,1.0,0.0
18207780,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8189377188682556,0.3264996111392975,0.2963720560073852,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9810261130332948,0.5577327013015747,0.5294679999351501,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9990000128746032,0.640106737613678,0.4205672740936279,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8850284814834595,0.4163758456707001,0.3966332376003265,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7208300828933716,0.2195321917533874,1.0021920204162598,285.0396728515625,284.95001220703125,301.7195129394531,292.2474670410156,298.2274475097656,297.0635681152344,285.0366516113281,1.0,0.592467725276947,0.3460887670516968,0.3460887670516968,1.0,1.0,-3.17636513710022,0.7931901216506958,2.3831748962402344,0.0773114711046218,0.9911190867424012,0.9911190867424012,0.0,152.52822875976562,48.0,50364.74609375,0.0,2653.255126953125,1.0,280.041259765625,283.29119873046875,295.2126770019531,298.4187316894531,293.1499938964844,293.1499938964844,279.75,31463.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925371766090393,1.0,0.0,0.0,3.708603858947754,3.708627700805664,9.177284709949164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.55419921875,0.0,1564.86279296875,1895.4371337890625,0.0,3333.9267578125,0.9151788949966432,1.0,0.0,3.0,1.0,0.0
18207840,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8189377188682556,0.3264996111392975,0.2963720560073852,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9810261130332948,0.5577327013015747,0.5294679999351501,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9990000128746032,0.640106737613678,0.4205672740936279,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8850284814834595,0.4163758456707001,0.3966332376003265,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7208300828933716,0.2195321917533874,1.0021920204162598,285.0396728515625,284.95001220703125,301.7195129394531,292.2474670410156,298.2274475097656,297.0635681152344,285.0366516113281,1.0,0.592467725276947,0.3460887670516968,0.3460887670516968,1.0,1.0,-3.17636513710022,0.7931901216506958,2.3831748962402344,0.0773114711046218,0.9911190867424012,0.9911190867424012,0.0,152.52822875976562,48.0,50364.74609375,0.0,2653.255126953125,1.0,280.041259765625,283.29119873046875,295.2126770019531,298.4187316894531,293.1499938964844,293.1499938964844,279.75,31463.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925371766090393,1.0,0.0,0.0,3.708603858947754,3.708627700805664,9.177284709949164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.55419921875,0.0,1564.86279296875,1895.4371337890625,0.0,3333.9267578125,0.9151788949966432,1.0,0.0,3.0,1.0,0.0
18207900,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8202239274978638,0.3253714144229889,0.2955820262432098,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.982473611831665,0.5559729933738708,0.528079628944397,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9990000128746032,0.6406395435333252,0.4173543453216553,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8866803646087646,0.4152376055717468,0.395754724740982,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.721859872341156,0.2187422662973404,0.9990729093551636,284.88037109375,284.95001220703125,301.704833984375,292.2392883300781,298.2235717773437,297.0629577636719,284.8740234375,1.0,0.5899662375450134,0.346402645111084,0.346402645111084,1.0,1.0,-3.165079593658448,0.7905716300010681,2.3745079040527344,0.0773012563586235,0.8894797563552856,0.8894797563552856,0.0,150.7443389892578,48.0,51219.3046875,0.0,2621.217529296875,1.0,279.7958679199219,283.10693359375,295.2760314941406,298.6419677734375,293.1499938964844,293.1499938964844,279.75,35640.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000368118286133,1.0,0.0,0.0,3.710585117340088,3.710609674453736,9.187092473439408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.60888671875,0.0,1598.8895263671875,1895.4371337890625,0.0,3403.92724609375,0.9164680242538452,1.0,0.0,3.0,1.0,0.0
18207960,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8204027414321899,0.3239890038967132,0.2943725883960724,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9828224778175354,0.553921639919281,0.5261975526809692,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.6406953930854797,0.4153575599193573,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8871608972549438,0.4138454794883728,0.3944851458072662,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7219882607460022,0.2177718728780746,0.9948583245277404,284.8747863769531,284.95001220703125,301.6898498535156,292.2308959960937,298.2178649902344,297.0599365234375,284.8763427734375,1.0,0.5875284671783447,0.34674933552742,0.34674933552742,1.0,1.0,-3.152369737625122,0.7875901460647583,2.3647797107696533,0.077227346599102,0.8592504858970642,0.8592504858970642,0.0,149.4069366455078,51.0,50831.93359375,0.0,2589.000244140625,1.0,279.7569885253906,283.1144104003906,295.26177978515625,298.57733154296875,293.1499938964844,293.1499938964844,280.04998779296875,38965.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032114148139954,1.0,0.0,0.0,3.6157615184783936,3.615785598754883,8.723541213839781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.1025390625,0.0,1517.3900146484375,1895.4371337890625,0.0,3433.500732421875,0.8994803428649902,1.0,0.0,3.0,1.0,0.0
18208020,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8216685652732849,0.3223190605640411,0.2925482988357544,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9843031167984008,0.5510181188583374,0.5231030583381653,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9990000128746032,0.6419285535812378,0.4107536971569061,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8889382481575012,0.4119450449943542,0.3923985958099365,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7227631211280823,0.2162689715623855,0.98721581697464,284.9841613769531,284.95001220703125,301.6590270996094,292.21337890625,298.2118530273437,297.0611267089844,284.98291015625,1.0,0.5828627347946167,0.3474427461624145,0.3474427461624145,1.0,1.0,-3.129218339920044,0.782330334186554,2.3468880653381348,0.0771659761667251,0.9409573078155518,0.9409573078155518,0.0,146.5913543701172,54.0,49712.046875,0.0,2528.895751953125,1.0,280.0420227050781,283.25128173828125,295.1824645996094,298.3661193847656,293.1499938964844,293.1499938964844,279.75,33989.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930709362030029,1.0,0.0,0.0,3.703283548355103,3.703307867050171,9.150972459792684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.9560546875,0.0,1577.9986572265625,1895.4371337890625,0.0,3338.91455078125,0.9158045649528505,1.0,0.0,3.0,1.0,0.0
18208080,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8216685652732849,0.3223190605640411,0.2925482988357544,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9843031167984008,0.5510181188583374,0.5231030583381653,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9990000128746032,0.6419285535812378,0.4107536971569061,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8889382481575012,0.4119450449943542,0.3923985958099365,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7227631211280823,0.2162689715623855,0.98721581697464,284.9841613769531,284.95001220703125,301.6590270996094,292.21337890625,298.2118530273437,297.0611267089844,284.98291015625,1.0,0.5828627347946167,0.3474427461624145,0.3474427461624145,1.0,1.0,-3.129218339920044,0.782330334186554,2.3468880653381348,0.0771659761667251,0.9409573078155518,0.9409573078155518,0.0,146.5913543701172,54.0,49712.046875,0.0,2528.895751953125,1.0,280.0420227050781,283.25128173828125,295.1824645996094,298.3661193847656,293.1499938964844,293.1499938964844,279.75,33989.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930709362030029,1.0,0.0,0.0,3.703283548355103,3.703307867050171,9.150972459792684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.9560546875,0.0,1577.9986572265625,1895.4371337890625,0.0,3338.91455078125,0.9158045649528505,1.0,0.0,3.0,1.0,0.0
18208140,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8221777081489563,0.3199186325073242,0.290556252002716,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9850029945373536,0.5473040342330933,0.5198125839233398,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.642094612121582,0.4071480333805084,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8898900747299194,0.4094231426715851,0.3901701867580414,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7229287624359131,0.214428499341011,0.97926926612854,284.8787841796875,284.95001220703125,301.62701416015625,292.1949462890625,298.201904296875,297.0575561523437,284.88067626953125,1.0,0.5784673690795898,0.3481361269950866,0.3481361269950866,1.0,1.0,-3.106302261352539,0.7771093845367432,2.329192876815796,0.0771734192967414,0.8312914371490479,0.8312914371490479,0.0,144.21551513671875,57.0,49854.28125,0.0,2472.364990234375,1.0,279.7579040527344,283.1398620605469,295.2114562988281,298.46905517578125,293.1499938964844,293.1499938964844,280.04998779296875,40615.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004586935043335,1.0,0.0,0.0,3.5201902389526367,3.520213842391968,8.26847781354445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.0087890625,0.0,1426.7921142578125,1895.4371337890625,0.0,3407.859619140625,0.8801621198654175,1.0,0.0,3.0,1.0,0.0
18208200,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8221777081489563,0.3199186325073242,0.290556252002716,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9850029945373536,0.5473040342330933,0.5198125839233398,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.642094612121582,0.4071480333805084,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8898900747299194,0.4094231426715851,0.3901701867580414,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7229287624359131,0.214428499341011,0.97926926612854,284.8787841796875,284.95001220703125,301.62701416015625,292.1949462890625,298.201904296875,297.0575561523437,284.88067626953125,1.0,0.5784673690795898,0.3481361269950866,0.3481361269950866,1.0,1.0,-3.106302261352539,0.7771093845367432,2.329192876815796,0.0771734192967414,0.8312914371490479,0.8312914371490479,0.0,144.21551513671875,57.0,49854.28125,0.0,2472.364990234375,1.0,279.7579040527344,283.1398620605469,295.2114562988281,298.46905517578125,293.1499938964844,293.1499938964844,280.04998779296875,40615.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004586935043335,1.0,0.0,0.0,3.5201902389526367,3.520213842391968,8.26847781354445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.0087890625,0.0,1426.7921142578125,1895.4371337890625,0.0,3407.859619140625,0.8801621198654175,1.0,0.0,3.0,1.0,0.0
18208260,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8230352997779846,0.3183688223361969,0.2889029383659363,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9859572649002076,0.544533371925354,0.5169079303741455,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9990000128746032,0.6430389285087585,0.4034799933433532,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8911097645759583,0.4075999855995178,0.3882021605968475,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7232499122619629,0.2129508256912231,0.9718315005302428,284.9860534667969,284.95001220703125,301.5938720703125,292.17559814453125,298.1968688964844,297.0603332519531,284.9850769042969,1.0,0.5743234753608704,0.3489052057266235,0.3489052057266235,1.0,1.0,-3.0851004123687744,0.7726105451583862,2.312489748001098,0.0774198919534683,0.9133791923522948,0.9133791923522948,0.0,141.89869689941406,75.0,48800.99609375,0.0,2420.109619140625,1.0,280.0412902832031,283.2731628417969,295.1358642578125,298.26104736328125,293.1499938964844,293.1499938964844,279.75,34207.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884626030921936,1.0,0.0,0.0,3.609440565109253,3.609463930130005,8.69306802542269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.02392578125,0.0,1475.245849609375,1895.4371337890625,0.0,3295.8271484375,0.8949454426765442,1.0,0.0,3.0,1.0,0.0
18208320,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8230352997779846,0.3183688223361969,0.2889029383659363,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9859572649002076,0.544533371925354,0.5169079303741455,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9990000128746032,0.6430389285087585,0.4034799933433532,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8911097645759583,0.4075999855995178,0.3882021605968475,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7232499122619629,0.2129508256912231,0.9718315005302428,284.9860534667969,284.95001220703125,301.5938720703125,292.17559814453125,298.1968688964844,297.0603332519531,284.9850769042969,1.0,0.5743234753608704,0.3489052057266235,0.3489052057266235,1.0,1.0,-3.0851004123687744,0.7726105451583862,2.312489748001098,0.0774198919534683,0.9133791923522948,0.9133791923522948,0.0,141.89869689941406,75.0,48800.99609375,0.0,2420.109619140625,1.0,280.0412902832031,283.2731628417969,295.1358642578125,298.26104736328125,293.1499938964844,293.1499938964844,279.75,34207.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884626030921936,1.0,0.0,0.0,3.609440565109253,3.609463930130005,8.69306802542269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.02392578125,0.0,1475.245849609375,1895.4371337890625,0.0,3295.8271484375,0.8949454426765442,1.0,0.0,3.0,1.0,0.0
18208380,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8220462203025818,0.3160232901573181,0.2869910597801208,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9850112795829772,0.5408881306648254,0.513713002204895,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.6427567005157471,0.4023584127426147,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8902540802955627,0.4051142334938049,0.3860403597354889,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7220847010612488,0.2111302316188812,0.9641347527503968,284.8934020996094,284.95001220703125,301.5595703125,292.1553649902344,298.18670654296875,297.0564880371094,284.8944702148437,1.0,0.5711277723312378,0.3496742844581604,0.3496742844581604,1.0,1.0,-3.065759658813477,0.7686746716499329,2.2970850467681885,0.0778492242097854,0.8183760643005371,0.8183760643005371,0.0,140.67889404296875,93.0,48959.87890625,0.0,2377.67626953125,1.0,279.7589111328125,283.17352294921875,295.1687316894531,298.3681030273437,293.1499938964844,293.1499938964844,280.04998779296875,40244.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952997326850891,1.0,0.0,0.0,3.4255199432373047,3.42554259300232,7.829721653251909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.11376953125,0.0,1327.2777099609375,1895.4371337890625,0.0,3359.732421875,0.8592837452888489,1.0,0.0,3.0,1.0,0.0
18208440,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8220462203025818,0.3160232901573181,0.2869910597801208,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9850112795829772,0.5408881306648254,0.513713002204895,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.6427567005157471,0.4023584127426147,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8902540802955627,0.4051142334938049,0.3860403597354889,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7220847010612488,0.2111302316188812,0.9641347527503968,284.8934020996094,284.95001220703125,301.5595703125,292.1553649902344,298.18670654296875,297.0564880371094,284.8944702148437,1.0,0.5711277723312378,0.3496742844581604,0.3496742844581604,1.0,1.0,-3.065759658813477,0.7686746716499329,2.2970850467681885,0.0778492242097854,0.8183760643005371,0.8183760643005371,0.0,140.67889404296875,93.0,48959.87890625,0.0,2377.67626953125,1.0,279.7589111328125,283.17352294921875,295.1687316894531,298.3681030273437,293.1499938964844,293.1499938964844,280.04998779296875,40244.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952997326850891,1.0,0.0,0.0,3.4255199432373047,3.42554259300232,7.829721653251909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.11376953125,0.0,1327.2777099609375,1895.4371337890625,0.0,3359.732421875,0.8592837452888489,1.0,0.0,3.0,1.0,0.0
18208500,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.821024477481842,0.3151737153530121,0.2860527634620666,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9839500784873962,0.5394200086593628,0.5121287107467651,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9990000128746032,0.6426859498023987,0.4026426076889038,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8891791105270386,0.4041250944137573,0.3849540948867798,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7210015058517456,0.2103379070758819,0.9602048397064208,285.0039978027344,284.95001220703125,301.5420227050781,292.1449279785156,298.18280029296875,297.0561218261719,285.00567626953125,1.0,0.5698640942573547,0.3500588238239288,0.3500588238239288,1.0,1.0,-3.057034730911255,0.7669978737831116,2.290036916732788,0.0780967772006988,0.8913719654083252,0.8913719654083252,0.0,140.4398956298828,93.0,48107.734375,0.0,2360.31494140625,1.0,279.9960632324219,283.3064270019531,295.09844970703125,298.1454772949219,293.1499938964844,293.1499938964844,280.04998779296875,34771.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874769806861877,1.0,0.0,0.0,3.4665889739990234,3.466610908508301,8.018589596758829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.857421875,0.0,1329.80126953125,1895.4371337890625,0.0,3286.6044921875,0.8655118346214294,1.0,0.0,3.0,1.0,0.0
18208560,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8203185200691223,0.3144214451313019,0.2853819727897644,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9831372499465942,0.5380679368972778,0.5108603239059448,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9990000128746032,0.6426168084144592,0.4028038680553436,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8883914947509766,0.4032385051250458,0.3841137588024139,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7201353311538696,0.2096168398857116,0.95692777633667,284.990966796875,284.95001220703125,301.524169921875,292.1342468261719,298.1795349121094,297.0566101074219,284.9894104003906,1.0,0.5688269138336182,0.350440502166748,0.350440502166748,1.0,1.0,-3.04994535446167,0.7658249139785767,2.284120321273804,0.0784972012042999,0.8991506099700928,0.8991506099700928,0.0,140.2195281982422,111.0,48059.4609375,0.0,2346.134521484375,1.0,280.041259765625,283.2940368652344,295.09503173828125,298.1721496582031,293.1499938964844,293.1499938964844,280.3500061035156,33755.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883622407913208,1.0,0.0,0.0,3.53261947631836,3.532641887664795,8.32697025998641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.7998046875,0.0,1390.2003173828125,1895.4371337890625,0.0,3250.518310546875,0.8771552443504333,1.0,0.0,3.0,1.0,0.0
18208620,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.8191893100738525,0.3136461079120636,0.2846325933933258,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.9818477630615234,0.5366413593292236,0.5094509720802307,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.9990000128746032,0.6425095200538635,0.4035139083862304,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8871274590492249,0.4023199379444122,0.3831944763660431,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7188919186592102,0.2088586091995239,0.953394055366516,285.0841369628906,284.95001220703125,301.5038452148437,292.1220397949219,298.176025390625,297.05731201171875,285.08404541015625,1.0,0.5679213404655457,0.3508679568767547,0.3508679568767547,1.0,1.0,-3.0428481101989746,0.7647722959518433,2.278075933456421,0.0790179148316383,0.9943618774414062,0.9943618774414062,0.0,140.21641540527344,111.0,47294.30078125,0.0,2333.125244140625,1.0,280.3072204589844,283.40936279296875,295.06103515625,298.0338439941406,293.1499938964844,293.1499938964844,280.3500061035156,30926.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755708336830139,1.0,0.0,0.0,3.639983892440796,3.6400067806243896,8.840812597554759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.53955078125,0.0,1484.197265625,1895.4371337890625,0.0,3175.0595703125,0.9002957940101624,1.0,0.0,3.0,1.0,0.0
18208680,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8182604908943176,0.313017874956131,0.2841330170631408,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9807515144348145,0.5355061292648315,0.508455753326416,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9990000128746032,0.6422953009605408,0.4042603969573974,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8860679268836975,0.4015959799289703,0.3825652301311493,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7178703546524048,0.2082728594541549,0.9509033560752868,285.0617980957031,284.95001220703125,301.4876403808594,292.1122436523437,298.1730651855469,297.0575561523437,285.05926513671875,1.0,0.5673988461494446,0.3512038290500641,0.3512038290500641,1.0,1.0,-3.0381968021392822,0.7642348408699036,2.2739620208740234,0.0795152187347412,1.0,1.0,0.0,140.32659912109375,129.0,47363.82421875,0.0,2325.208251953125,1.0,280.34149169921875,283.385009765625,295.07928466796875,298.0977783203125,293.1499938964844,293.1499938964844,280.04998779296875,31272.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874104380607605,1.0,0.0,0.0,3.723348617553711,3.723372459411621,9.250402968064008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.1611328125,0.0,1580.2332763671875,1895.4371337890625,0.0,3161.3076171875,0.9181856513023376,1.0,0.0,3.0,1.0,0.0
18208740,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8131983280181885,0.3103140592575073,0.2821274101734161,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9751468896865844,0.5314839482307434,0.5051689147949219,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9990000128746032,0.639320969581604,0.4093062579631805,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8805808424949646,0.3988114595413208,0.3803549408912658,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7131158709526062,0.2062789499759674,0.9433077573776244,284.8812561035156,284.95001220703125,301.45001220703125,292.08935546875,298.1559753417969,297.0448913574219,284.8820495605469,1.0,0.5667805075645447,0.3519671857357025,0.3519671857357025,1.0,1.0,-3.026115655899048,0.7625194787979126,2.2635960578918457,0.0805451795458793,0.8806169629096985,0.8806169629096985,0.0,141.86148071289062,132.0,48167.6875,0.0,2311.186279296875,1.0,280.0574951171875,283.185546875,295.1303100585937,298.2758178710937,293.1499938964844,293.1499938964844,280.3500061035156,37847.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869996070861816,1.0,0.0,0.0,3.678675889968872,3.678700685501098,9.029763532453216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.05126953125,0.0,1579.2393798828125,1895.4371337890625,0.0,3282.137451171875,0.91251802444458,1.0,0.0,3.0,1.0,0.0
18208800,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8131983280181885,0.3103140592575073,0.2821274101734161,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9751468896865844,0.5314839482307434,0.5051689147949219,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9990000128746032,0.639320969581604,0.4093062579631805,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8805808424949646,0.3988114595413208,0.3803549408912658,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7131158709526062,0.2062789499759674,0.9433077573776244,284.8812561035156,284.95001220703125,301.45001220703125,292.08935546875,298.1559753417969,297.0448913574219,284.8820495605469,1.0,0.5667805075645447,0.3519671857357025,0.3519671857357025,1.0,1.0,-3.026115655899048,0.7625194787979126,2.2635960578918457,0.0805451795458793,0.8806169629096985,0.8806169629096985,0.0,141.86148071289062,132.0,48167.6875,0.0,2311.186279296875,1.0,280.0574951171875,283.185546875,295.1303100585937,298.2758178710937,293.1499938964844,293.1499938964844,280.3500061035156,37847.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869996070861816,1.0,0.0,0.0,3.678675889968872,3.678700685501098,9.029763532453216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.05126953125,0.0,1579.2393798828125,1895.4371337890625,0.0,3282.137451171875,0.91251802444458,1.0,0.0,3.0,1.0,0.0
18208860,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8078662753105164,0.3083695471286773,0.2802072167396545,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9690459370613098,0.5282664895057678,0.5019371509552002,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9990000128746032,0.6359524726867676,0.4147534966468811,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8748868107795715,0.3965865671634674,0.3781193196773529,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7078043818473816,0.204495370388031,0.9351754784584044,285.0011901855469,284.95001220703125,301.41033935546875,292.0649108886719,298.14111328125,297.0362548828125,284.9999694824219,1.0,0.566211462020874,0.3526391088962555,0.3526391088962555,1.0,1.0,-3.014004230499268,0.7605375051498413,2.2534666061401367,0.081223078072071,0.9765310883522034,0.9765310883522034,0.0,143.58035278320312,135.0,47214.765625,0.0,2298.150634765625,1.0,280.342529296875,283.32977294921875,295.0417785644531,298.06939697265625,293.1499938964844,293.1499938964844,280.04998779296875,33399.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783804178237915,1.0,0.0,0.0,3.7790541648864746,3.779078960418701,9.529267686048116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.52001953125,0.0,1661.397705078125,1895.4371337890625,0.0,3201.40087890625,0.932508111000061,1.0,0.0,3.0,1.0,0.0
18208920,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8078662753105164,0.3083695471286773,0.2802072167396545,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9690459370613098,0.5282664895057678,0.5019371509552002,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9990000128746032,0.6359524726867676,0.4147534966468811,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8748868107795715,0.3965865671634674,0.3781193196773529,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7078043818473816,0.204495370388031,0.9351754784584044,285.0011901855469,284.95001220703125,301.41033935546875,292.0649108886719,298.14111328125,297.0362548828125,284.9999694824219,1.0,0.566211462020874,0.3526391088962555,0.3526391088962555,1.0,1.0,-3.014004230499268,0.7605375051498413,2.2534666061401367,0.081223078072071,0.9765310883522034,0.9765310883522034,0.0,143.58035278320312,135.0,47214.765625,0.0,2298.150634765625,1.0,280.342529296875,283.32977294921875,295.0417785644531,298.06939697265625,293.1499938964844,293.1499938964844,280.04998779296875,33399.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783804178237915,1.0,0.0,0.0,3.7790541648864746,3.779078960418701,9.529267686048116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.52001953125,0.0,1661.397705078125,1895.4371337890625,0.0,3201.40087890625,0.932508111000061,1.0,0.0,3.0,1.0,0.0
18208980,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8019956350326538,0.3056665062904358,0.2781220078468323,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9622966647148132,0.5241978764533997,0.4985052049160003,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9990000128746032,0.6306893825531006,0.4205779433250427,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8689445853233337,0.3937197923660278,0.3757460415363312,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7020921111106873,0.2023740708827972,0.9267438054084778,284.8711242675781,284.95001220703125,301.36785888671875,292.0382080078125,298.12359619140625,297.0252380371094,284.8736267089844,1.0,0.5657049417495728,0.3533110618591308,0.3533110618591308,1.0,1.0,-3.0013885498046875,0.7583679556846619,2.243020534515381,0.0818953365087509,0.8545474410057068,0.8545474410057068,0.0,145.46937561035156,138.0,47692.54296875,0.0,2285.15869140625,1.0,280.0565185546875,283.1888122558594,295.068359375,298.18902587890625,293.1499938964844,293.1499938964844,280.3500061035156,40153.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885513544082642,1.0,0.0,0.0,3.634801864624024,3.634826421737671,8.815658247840474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.61376953125,0.0,1547.276611328125,1895.4371337890625,0.0,3296.6572265625,0.9048145413398744,1.0,0.0,3.0,1.0,0.0
18209040,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8019956350326538,0.3056665062904358,0.2781220078468323,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9622966647148132,0.5241978764533997,0.4985052049160003,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9990000128746032,0.6306893825531006,0.4205779433250427,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8689445853233337,0.3937197923660278,0.3757460415363312,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7020921111106873,0.2023740708827972,0.9267438054084778,284.8711242675781,284.95001220703125,301.36785888671875,292.0382080078125,298.12359619140625,297.0252380371094,284.8736267089844,1.0,0.5657049417495728,0.3533110618591308,0.3533110618591308,1.0,1.0,-3.0013885498046875,0.7583679556846619,2.243020534515381,0.0818953365087509,0.8545474410057068,0.8545474410057068,0.0,145.46937561035156,138.0,47692.54296875,0.0,2285.15869140625,1.0,280.0565185546875,283.1888122558594,295.068359375,298.18902587890625,293.1499938964844,293.1499938964844,280.3500061035156,40153.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885513544082642,1.0,0.0,0.0,3.634801864624024,3.634826421737671,8.815658247840474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.61376953125,0.0,1547.276611328125,1895.4371337890625,0.0,3296.6572265625,0.9048145413398744,1.0,0.0,3.0,1.0,0.0
18209100,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7989217042922974,0.3046536147594452,0.2770428955554962,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9586641192436218,0.5225314497947693,0.4967377483844757,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.6281089186668396,0.423665851354599,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8658649921417236,0.39255291223526,0.3745052516460418,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6990805864334106,0.2014287263154983,0.9222851395606996,285.0010986328125,284.95001220703125,301.3456115722656,292.02410888671875,298.1168518066406,297.0227355957031,285.0043640136719,1.0,0.5654667615890503,0.3536470234394073,0.3536470234394073,1.0,1.0,-2.9948246479034424,0.7571986317634583,2.237626075744629,0.0821431800723075,0.9363649487495422,0.9363649487495422,0.0,146.48690795898438,138.0,46780.796875,0.0,2278.61279296875,1.0,280.30096435546875,283.342529296875,294.9869689941406,297.9542541503906,293.1499938964844,293.1499938964844,280.3500061035156,35021.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812643885612488,1.0,0.0,0.0,3.665729284286499,3.665753364562988,8.966316613623349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.51171875,0.0,1543.386962890625,1895.4371337890625,0.0,3228.4287109375,0.9100137948989868,1.0,0.0,3.0,1.0,0.0
18209160,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7966637015342712,0.3038233816623688,0.2763009965419769,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9558307528495787,0.5210685133934021,0.4953628480434418,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9990000128746032,0.6257103681564331,0.4260312020778656,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8635435104370117,0.3915573358535766,0.3735682070255279,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6967007517814636,0.2005864828824997,0.9185689091682434,284.9992980957031,284.95001220703125,301.3227233886719,292.0094909667969,298.11151123046875,297.02215576171875,284.99786376953125,1.0,0.5652496814727783,0.3540067970752716,0.3540067970752716,1.0,1.0,-2.9895284175872803,0.7564917802810669,2.233036756515503,0.0825828984379768,0.9530256986618042,0.9530256986618042,0.0,147.2626495361328,141.0,46741.3125,0.0,2273.114013671875,1.0,280.34295654296875,283.3392333984375,294.97637939453125,297.9744567871094,293.1499938964844,293.1499938964844,280.04998779296875,33770.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778431415557861,1.0,0.0,0.0,3.7300407886505127,3.73006534576416,9.283686495109578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.92724609375,0.0,1607.007080078125,1895.4371337890625,0.0,3196.364013671875,0.9215840101242064,1.0,0.0,3.0,1.0,0.0
18209220,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7908616662025452,0.3011721074581146,0.274270236492157,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9486201405525208,0.5170552134513855,0.4919793009757995,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.6191884875297546,0.4319335520267486,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8578078746795654,0.3887211084365845,0.3712286353111267,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6909475922584534,0.1984159052371978,0.909993290901184,284.8804016113281,284.95001220703125,301.2751770019531,291.9788513183594,298.09735107421875,297.01715087890625,284.88238525390625,1.0,0.5648501515388489,0.3547262847423553,0.3547262847423553,1.0,1.0,-2.9769957065582275,0.7544490694999695,2.2225468158721924,0.0833524763584137,0.8408920764923096,0.8408920764923096,0.0,149.2848358154297,144.0,47103.7109375,0.0,2261.1064453125,1.0,280.05743408203125,283.21142578125,295.0036315917969,298.0888366699219,293.1499938964844,293.1499938964844,280.3500061035156,40339.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870919942855835,1.0,0.0,0.0,3.566166877746582,3.566190958023072,8.485874900543422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.4404296875,0.0,1473.6080322265625,1895.4371337890625,0.0,3283.001708984375,0.8899680376052856,1.0,0.0,3.0,1.0,0.0
18209280,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7908616662025452,0.3011721074581146,0.274270236492157,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9486201405525208,0.5170552134513855,0.4919793009757995,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.6191884875297546,0.4319335520267486,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8578078746795654,0.3887211084365845,0.3712286353111267,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6909475922584534,0.1984159052371978,0.909993290901184,284.8804016113281,284.95001220703125,301.2751770019531,291.9788513183594,298.09735107421875,297.01715087890625,284.88238525390625,1.0,0.5648501515388489,0.3547262847423553,0.3547262847423553,1.0,1.0,-2.9769957065582275,0.7544490694999695,2.2225468158721924,0.0833524763584137,0.8408920764923096,0.8408920764923096,0.0,149.2848358154297,144.0,47103.7109375,0.0,2261.1064453125,1.0,280.05743408203125,283.21142578125,295.0036315917969,298.0888366699219,293.1499938964844,293.1499938964844,280.3500061035156,40339.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870919942855835,1.0,0.0,0.0,3.566166877746582,3.566190958023072,8.485874900543422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.4404296875,0.0,1473.6080322265625,1895.4371337890625,0.0,3283.001708984375,0.8899680376052856,1.0,0.0,3.0,1.0,0.0
