time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209340,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7829003930091858,0.299258828163147,0.2725120484828949,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.938159167766571,0.5138788819313049,0.4889298975467682,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.993627905845642,0.6140594482421875,0.4306477606296539,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8498023748397827,0.3864714205265045,0.3690991401672363,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6830444931983948,0.1964764147996902,0.9016718864440918,284.9929504394531,284.95001220703125,301.2254333496094,291.94647216796875,298.0837097167969,297.0145874023437,284.9916381835937,1.0,0.5644218325614929,0.3554458022117615,0.3554458022117615,1.0,1.0,-2.957002639770508,0.7499919533729553,2.207010507583618,0.0833551064133644,0.9298985600471495,0.9298985600471495,0.0,152.83303833007812,147.0,46040.25,0.0,2243.8193359375,1.0,280.3416748046875,283.3489074707031,294.9105834960937,297.8685607910156,293.1499938964844,293.1499938964844,280.04998779296875,33973.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758166432380676,1.0,0.0,0.0,3.6601521968841553,3.6601760387420654,8.939054509937705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.34765625,0.0,1529.288330078125,1895.4371337890625,0.0,3177.3642578125,0.9061497449874878,1.0,0.0,3.0,1.0,0.0
18209400,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7829003930091858,0.299258828163147,0.2725120484828949,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.938159167766571,0.5138788819313049,0.4889298975467682,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.993627905845642,0.6140594482421875,0.4306477606296539,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8498023748397827,0.3864714205265045,0.3690991401672363,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6830444931983948,0.1964764147996902,0.9016718864440918,284.9929504394531,284.95001220703125,301.2254333496094,291.94647216796875,298.0837097167969,297.0145874023437,284.9916381835937,1.0,0.5644218325614929,0.3554458022117615,0.3554458022117615,1.0,1.0,-2.957002639770508,0.7499919533729553,2.207010507583618,0.0833551064133644,0.9298985600471495,0.9298985600471495,0.0,152.83303833007812,147.0,46040.25,0.0,2243.8193359375,1.0,280.3416748046875,283.3489074707031,294.9105834960937,297.8685607910156,293.1499938964844,293.1499938964844,280.04998779296875,33973.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758166432380676,1.0,0.0,0.0,3.6601521968841553,3.6601760387420654,8.939054509937705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.34765625,0.0,1529.288330078125,1895.4371337890625,0.0,3177.3642578125,0.9061497449874878,1.0,0.0,3.0,1.0,0.0
18209460,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7740665674209595,0.2965134382247925,0.2704737484455108,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9262964725494384,0.5097752809524536,0.4855488836765289,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9848242998123168,0.6092679500579834,0.4275325238704681,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8411041498184204,0.3835165500640869,0.3667347431182861,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6744616627693176,0.1941710263490677,0.8928799629211426,284.8823547363281,284.95001220703125,301.17364501953125,291.9125061035156,298.0670166015625,297.0088195800781,284.8839111328125,1.0,0.5639404654502869,0.3562361001968384,0.3562361001968384,1.0,1.0,-2.9334545135498047,0.7445456385612488,2.188908815383911,0.0831887796521186,0.8209996819496155,0.8209996819496155,0.0,157.0082244873047,150.0,46133.671875,0.0,2223.4638671875,1.0,280.0584716796875,283.235107421875,294.9308776855469,297.96044921875,293.1499938964844,293.1499938964844,280.3500061035156,40795.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883834958076477,1.0,0.0,0.0,3.4684629440307617,3.4684860706329346,8.027261628740234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.19091796875,0.0,1374.5186767578125,1895.4371337890625,0.0,3252.5087890625,0.8690500855445862,1.0,0.0,3.0,1.0,0.0
18209520,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7740665674209595,0.2965134382247925,0.2704737484455108,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9262964725494384,0.5097752809524536,0.4855488836765289,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9848242998123168,0.6092679500579834,0.4275325238704681,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8411041498184204,0.3835165500640869,0.3667347431182861,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6744616627693176,0.1941710263490677,0.8928799629211426,284.8823547363281,284.95001220703125,301.17364501953125,291.9125061035156,298.0670166015625,297.0088195800781,284.8839111328125,1.0,0.5639404654502869,0.3562361001968384,0.3562361001968384,1.0,1.0,-2.9334545135498047,0.7445456385612488,2.188908815383911,0.0831887796521186,0.8209996819496155,0.8209996819496155,0.0,157.0082244873047,150.0,46133.671875,0.0,2223.4638671875,1.0,280.0584716796875,283.235107421875,294.9308776855469,297.96044921875,293.1499938964844,293.1499938964844,280.3500061035156,40795.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883834958076477,1.0,0.0,0.0,3.4684629440307617,3.4684860706329346,8.027261628740234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.19091796875,0.0,1374.5186767578125,1895.4371337890625,0.0,3252.5087890625,0.8690500855445862,1.0,0.0,3.0,1.0,0.0
18209580,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7666746973991394,0.2945160567760467,0.2686530947685241,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.916220724582672,0.5064949989318848,0.4824170172214508,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9769641160964966,0.6061534285545349,0.4252268671989441,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8337939381599426,0.3811691999435425,0.3645225763320923,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6670613884925842,0.1921882927417755,0.8843088150024414,284.9877319335937,284.95001220703125,301.1200256347656,291.8771057128906,298.0528564453125,297.0068664550781,284.9866027832031,1.0,0.563413143157959,0.3570263683795929,0.3570263683795929,1.0,1.0,-2.91176176071167,0.7396799325942993,2.17208194732666,0.0830062180757522,0.9029066562652588,0.9029066562652588,0.0,160.66189575195312,153.0,45075.4609375,0.0,2204.042724609375,1.0,280.34088134765625,283.3661193847656,294.83514404296875,297.73358154296875,293.1499938964844,293.1499938964844,280.04998779296875,34105.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713156580924988,1.0,0.0,0.0,3.561619758605957,3.561642646789551,8.464248253403639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.3916015625,0.0,1423.211181640625,1895.4371337890625,0.0,3135.152099609375,0.884130597114563,1.0,0.0,3.0,1.0,0.0
18209640,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7666746973991394,0.2945160567760467,0.2686530947685241,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.916220724582672,0.5064949989318848,0.4824170172214508,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9769641160964966,0.6061534285545349,0.4252268671989441,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8337939381599426,0.3811691999435425,0.3645225763320923,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6670613884925842,0.1921882927417755,0.8843088150024414,284.9877319335937,284.95001220703125,301.1200256347656,291.8771057128906,298.0528564453125,297.0068664550781,284.9866027832031,1.0,0.563413143157959,0.3570263683795929,0.3570263683795929,1.0,1.0,-2.91176176071167,0.7396799325942993,2.17208194732666,0.0830062180757522,0.9029066562652588,0.9029066562652588,0.0,160.66189575195312,153.0,45075.4609375,0.0,2204.042724609375,1.0,280.34088134765625,283.3661193847656,294.83514404296875,297.73358154296875,293.1499938964844,293.1499938964844,280.04998779296875,34105.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713156580924988,1.0,0.0,0.0,3.561619758605957,3.561642646789551,8.464248253403639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.3916015625,0.0,1423.211181640625,1895.4371337890625,0.0,3135.152099609375,0.884130597114563,1.0,0.0,3.0,1.0,0.0
18209700,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7632831335067749,0.2932086586952209,0.2677602469921112,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9116553068161012,0.5045117139816284,0.4808709919452667,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9731436371803284,0.604155957698822,0.4241317510604858,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8304352760314941,0.3797408938407898,0.3634405434131622,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.6636788845062256,0.1910889744758606,0.8802129626274109,284.8608703613281,284.95001220703125,301.0926208496094,291.85888671875,298.0449523925781,297.0050048828125,284.8578491210937,1.0,0.5631455779075623,0.3574215173721313,0.3574215173721313,1.0,1.0,-2.901294946670532,0.7373526692390442,2.163942337036133,0.0830310583114624,0.8108347654342651,0.8108347654342651,0.0,162.3915557861328,153.0,45577.0703125,0.0,2194.572998046875,1.0,280.1005554199219,283.22344970703125,294.8828125,297.9108581542969,293.1499938964844,293.1499938964844,280.04998779296875,39484.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771660923957825,1.0,0.0,0.0,3.49310564994812,3.493128776550293,8.141730631905375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.7236328125,0.0,1390.4737548828125,1895.4371337890625,0.0,3190.016845703125,0.8700608611106873,1.0,0.0,3.0,1.0,0.0
18209760,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7591326832771301,0.2917662262916565,0.2665766477584839,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9063159823417664,0.5023797154426575,0.4789847433567047,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9682974815368652,0.6020109057426453,0.4227149188518524,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8263663649559021,0.378179669380188,0.3620929419994354,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6596913933753967,0.189896747469902,0.8754607439041138,284.8895263671875,284.95001220703125,301.0648193359375,291.8404235839844,298.0363464355469,297.002197265625,284.8912658691406,1.0,0.5628562569618225,0.357913464307785,0.357913464307785,1.0,1.0,-2.8885722160339355,0.7345299124717712,2.1540422439575195,0.0830292627215385,0.8038895130157471,0.8038895130157471,0.0,164.54049682617188,156.0,45099.48828125,0.0,2183.358154296875,1.0,280.05914306640625,283.2668151855469,294.8558349609375,297.8215637207031,293.1499938964844,293.1499938964844,280.3500061035156,40878.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786566257476807,1.0,0.0,0.0,3.3580384254455566,3.358060598373413,7.524274678871734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.44970703125,0.0,1265.5382080078125,1895.4371337890625,0.0,3203.989990234375,0.8449925780296326,1.0,0.0,3.0,1.0,0.0
18209820,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7546676993370056,0.2904306948184967,0.2652866244316101,296.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9007369875907898,0.5002157092094421,0.4768334627151489,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9628467559814452,0.6000611782073975,0.4212100803852081,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8218774795532227,0.3766065835952759,0.360548198223114,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.655259907245636,0.1885927766561508,0.8697028160095215,285.00018310546875,284.95001220703125,301.0287170410156,291.8163452148437,298.0272216796875,297.00103759765625,284.9983825683594,1.0,0.5624750852584839,0.3585431277751922,0.3585431277751922,1.0,1.0,-2.8738439083099365,0.731432318687439,2.142411708831787,0.0830922871828079,0.8801761865615845,0.8801761865615845,0.0,166.92974853515625,156.0,44215.6953125,0.0,2169.98193359375,1.0,280.3153991699219,283.39678955078125,294.7635803222656,297.587890625,293.1499938964844,293.1499938964844,280.3500061035156,33978.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685664534568787,1.0,0.0,0.0,3.428541898727417,3.4285635948181152,7.843542562113726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.724609375,0.0,1286.2509765625,1895.4371337890625,0.0,3109.36279296875,0.8552374839782715,1.0,0.0,3.0,1.0,0.0
18209880,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7526988387107849,0.2897132039070129,0.2647201716899872,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8982371687889099,0.4990350008010864,0.4758088588714599,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.960351824760437,0.598991870880127,0.4205482006072998,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8198351263999939,0.3757576942443847,0.3598220944404602,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6532270312309265,0.1878955364227295,0.8668402433395386,284.9853515625,284.95001220703125,301.0081787109375,291.8026123046875,298.0224914550781,297.0008850097656,284.9842529296875,1.0,0.5622639656066895,0.3588972985744476,0.3588972985744476,1.0,1.0,-2.8668227195739746,0.7300912737846375,2.1367313861846924,0.0832818001508712,0.8804997205734253,0.8804997205734253,0.0,168.01426696777344,159.0,44113.890625,0.0,2163.369384765625,1.0,280.3399353027344,283.38629150390625,294.7596740722656,297.5986633300781,293.1499938964844,293.1499938964844,280.6499938964844,34034.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659934997558594,1.0,0.0,0.0,3.4613072872161865,3.4613289833068848,7.994174211489735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.72412109375,0.0,1319.2515869140625,1895.4371337890625,0.0,3085.225830078125,0.8615809082984924,1.0,0.0,3.0,1.0,0.0
18209940,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.74761962890625,0.2878872156143188,0.2631957530975342,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8917165994644165,0.4959583878517151,0.4730312526226043,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9536659717559814,0.5962581634521484,0.4187414348125458,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8144572973251343,0.3735669553279876,0.3578726947307586,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.6480043530464172,0.1860836446285247,0.8592476844787598,285.0517578125,284.95001220703125,300.9503479003906,291.76385498046875,298.01007080078125,297.0016174316406,285.0484619140625,1.0,0.5616823434829712,0.3598811626434326,0.3598811626434326,1.0,1.0,-2.848010540008545,0.7265684008598328,2.1214420795440674,0.0838427916169166,0.989921510219574,0.989921510219574,0.0,170.87306213378906,162.0,43340.89453125,0.0,2145.53564453125,1.0,280.6407470703125,283.4712829589844,294.72442626953125,297.4989013671875,293.1499938964844,293.1499938964844,280.3500061035156,30831.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549642562866211,1.0,0.0,0.0,3.665001392364502,3.665024518966675,8.962755941865908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.70458984375,0.0,1511.0888671875,1895.4371337890625,0.0,2981.787353515625,0.9049028754234314,1.0,0.0,3.0,1.0,0.0
18210000,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.74761962890625,0.2878872156143188,0.2631957530975342,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8917165994644165,0.4959583878517151,0.4730312526226043,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9536659717559814,0.5962581634521484,0.4187414348125458,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8144572973251343,0.3735669553279876,0.3578726947307586,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.6480043530464172,0.1860836446285247,0.8592476844787598,285.0517578125,284.95001220703125,300.9503479003906,291.76385498046875,298.01007080078125,297.0016174316406,285.0484619140625,1.0,0.5616823434829712,0.3598811626434326,0.3598811626434326,1.0,1.0,-2.848010540008545,0.7265684008598328,2.1214420795440674,0.0838427916169166,0.989921510219574,0.989921510219574,0.0,170.87306213378906,162.0,43340.89453125,0.0,2145.53564453125,1.0,280.6407470703125,283.4712829589844,294.72442626953125,297.4989013671875,293.1499938964844,293.1499938964844,280.3500061035156,30831.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549642562866211,1.0,0.0,0.0,3.665001392364502,3.665024518966675,8.962755941865908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.70458984375,0.0,1511.0888671875,1895.4371337890625,0.0,2981.787353515625,0.9049028754234314,1.0,0.0,3.0,1.0,0.0
18210060,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7409936189651489,0.2848235070705414,0.2609618306159973,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8834043145179749,0.4915054440498352,0.4694282710552215,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9445094466209412,0.5916818380355835,0.4160794019699096,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8073051571846008,0.3702917993068695,0.3552948236465454,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6416623592376709,0.183678537607193,0.8502614498138428,284.8681945800781,284.95001220703125,300.8914794921875,291.7242736816406,297.9925231933594,296.9965515136719,284.86968994140625,1.0,0.5610707998275757,0.3608942329883575,0.3608942329883575,1.0,1.0,-2.8239076137542725,0.7213482856750488,2.102559328079224,0.084014780819416,0.8492414355278015,0.8492414355278015,0.0,174.7211456298828,165.0,43779.1953125,0.0,2123.81103515625,1.0,280.3569641113281,283.278564453125,294.764892578125,297.6472473144531,293.1499938964844,293.1499938964844,280.6499938964844,39129.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867948591709137,1.0,0.0,0.0,3.578260660171509,3.578284502029419,8.543527769688808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.59033203125,0.0,1477.7667236328125,1895.4371337890625,0.0,3103.566650390625,0.8909918665885925,1.0,0.0,3.0,1.0,0.0
18210120,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7409936189651489,0.2848235070705414,0.2609618306159973,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8834043145179749,0.4915054440498352,0.4694282710552215,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9445094466209412,0.5916818380355835,0.4160794019699096,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8073051571846008,0.3702917993068695,0.3552948236465454,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6416623592376709,0.183678537607193,0.8502614498138428,284.8681945800781,284.95001220703125,300.8914794921875,291.7242736816406,297.9925231933594,296.9965515136719,284.86968994140625,1.0,0.5610707998275757,0.3608942329883575,0.3608942329883575,1.0,1.0,-2.8239076137542725,0.7213482856750488,2.102559328079224,0.084014780819416,0.8492414355278015,0.8492414355278015,0.0,174.7211456298828,165.0,43779.1953125,0.0,2123.81103515625,1.0,280.3569641113281,283.278564453125,294.764892578125,297.6472473144531,293.1499938964844,293.1499938964844,280.6499938964844,39129.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867948591709137,1.0,0.0,0.0,3.578260660171509,3.578284502029419,8.543527769688808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.59033203125,0.0,1477.7667236328125,1895.4371337890625,0.0,3103.566650390625,0.8909918665885925,1.0,0.0,3.0,1.0,0.0
18210180,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7347708344459534,0.2824786007404327,0.2587819397449493,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8755227327346802,0.4878323972225189,0.4658736288547516,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9355987906455994,0.5882887244224548,0.4135730862617492,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8001343607902527,0.3675597310066223,0.3526866734027862,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6355569958686829,0.1814815253019333,0.8407435417175293,284.98516845703125,284.95001220703125,300.8318176269531,291.6840515136719,297.9765930175781,296.9939880371094,284.9837341308594,1.0,0.5604045987129211,0.3619073033332824,0.3619073033332824,1.0,1.0,-2.799422025680542,0.7159731388092041,2.083448886871338,0.0838896036148071,0.933741807937622,0.933741807937622,0.0,178.50001525878906,168.0,42648.6640625,0.0,2101.386474609375,1.0,280.6417236328125,283.4217224121094,294.651123046875,297.4044189453125,293.1499938964844,293.1499938964844,280.3500061035156,33809.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571915626525879,1.0,0.0,0.0,3.667784214019776,3.6678080558776855,8.976372214419825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.533203125,0.0,1536.5750732421875,1895.4371337890625,0.0,3002.66845703125,0.907674252986908,1.0,0.0,3.0,1.0,0.0
18210240,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7347708344459534,0.2824786007404327,0.2587819397449493,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8755227327346802,0.4878323972225189,0.4658736288547516,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9355987906455994,0.5882887244224548,0.4135730862617492,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8001343607902527,0.3675597310066223,0.3526866734027862,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6355569958686829,0.1814815253019333,0.8407435417175293,284.98516845703125,284.95001220703125,300.8318176269531,291.6840515136719,297.9765930175781,296.9939880371094,284.9837341308594,1.0,0.5604045987129211,0.3619073033332824,0.3619073033332824,1.0,1.0,-2.799422025680542,0.7159731388092041,2.083448886871338,0.0838896036148071,0.933741807937622,0.933741807937622,0.0,178.50001525878906,168.0,42648.6640625,0.0,2101.386474609375,1.0,280.6417236328125,283.4217224121094,294.651123046875,297.4044189453125,293.1499938964844,293.1499938964844,280.3500061035156,33809.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571915626525879,1.0,0.0,0.0,3.667784214019776,3.6678080558776855,8.976372214419825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.533203125,0.0,1536.5750732421875,1895.4371337890625,0.0,3002.66845703125,0.907674252986908,1.0,0.0,3.0,1.0,0.0
18210300,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.7320155501365662,0.2810688018798828,0.2577867209911346,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.8720068335533142,0.4857264757156372,0.4642011523246765,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.9315630793571472,0.5861847996711731,0.4124069213867187,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7969062328338623,0.3659949004650116,0.3514674007892608,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.6328258514404297,0.1802976131439209,0.8362465500831604,284.8480224609375,284.95001220703125,300.8017578125,291.6637268066406,297.9681396484375,296.9920959472656,284.8426818847656,1.0,0.5600681900978088,0.3624138534069061,0.3624138534069061,1.0,1.0,-2.787948608398437,0.7135159969329834,2.074432611465454,0.0839741453528404,0.8328948616981506,0.8328948616981506,0.0,180.21755981445312,168.0,43222.08984375,0.0,2090.710205078125,1.0,280.3974304199219,283.26531982421875,294.69580078125,297.5797424316406,293.1499938964844,293.1499938964844,280.3500061035156,38892.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637867569923401,1.0,0.0,0.0,3.611175298690796,3.611199617385864,8.701426281731983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.62109375,0.0,1511.8165283203125,1895.4371337890625,0.0,3064.52392578125,0.8959028124809265,1.0,0.0,3.0,1.0,0.0
18210360,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7286304235458374,0.2794964909553528,0.2565002143383026,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.867805004119873,0.4834398329257965,0.4621854126453399,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9265998601913452,0.5838683843612671,0.410893976688385,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7930102944374084,0.3642736971378326,0.3499810397624969,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.6296188235282898,0.1790077239274978,0.8310901522636414,284.86822509765625,284.95001220703125,300.77154541015625,291.643310546875,297.9587707519531,296.9891357421875,284.871337890625,1.0,0.5597109198570251,0.362977921962738,0.362977921962738,1.0,1.0,-2.77418065071106,0.7104329466819763,2.0637476444244385,0.0839179903268814,0.8135116696357727,0.8135116696357727,0.0,182.3412475585937,171.0,42689.73828125,0.0,2078.275634765625,1.0,280.3578491210937,283.30670166015625,294.66473388671875,297.484130859375,293.1499938964844,293.1499938964844,280.6499938964844,41671.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657805919647217,1.0,0.0,0.0,3.454806327819824,3.454829454421997,7.964172823449189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.52099609375,0.0,1366.8223876953125,1895.4371337890625,0.0,3083.228515625,0.8666102290153503,1.0,0.0,3.0,1.0,0.0
18210420,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7232798337936401,0.2773087620735168,0.2544806897640228,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8611208200454712,0.4799263477325439,0.4588009119033813,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9188621640205384,0.5806761980056763,0.4085643291473388,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7867504954338074,0.3616429269313812,0.3474736213684082,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6242669224739075,0.176860436797142,0.8217169642448425,284.984375,284.95001220703125,300.7108764648437,291.6022644042969,297.9439697265625,296.9880065917969,284.9833374023437,1.0,0.5589845180511475,0.3641060888767242,0.3641060888767242,1.0,1.0,-2.750601530075073,0.7055583000183105,2.0450432300567627,0.0840603038668632,0.8977759480476379,0.8977759480476379,0.0,185.75079345703125,174.0,41622.7109375,0.0,2056.1064453125,1.0,280.6407165527344,283.4462280273437,294.5552673339844,297.2429504394531,293.1499938964844,293.1499938964844,280.95001220703125,34216.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852031409740448,1.0,0.0,0.0,3.546110153198242,3.546133041381836,8.390691732529376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.83203125,0.0,1407.661865234375,1895.4371337890625,0.0,2954.30078125,0.8807400465011597,1.0,0.0,3.0,1.0,0.0
18210480,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7232798337936401,0.2773087620735168,0.2544806897640228,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8611208200454712,0.4799263477325439,0.4588009119033813,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9188621640205384,0.5806761980056763,0.4085643291473388,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7867504954338074,0.3616429269313812,0.3474736213684082,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6242669224739075,0.176860436797142,0.8217169642448425,284.984375,284.95001220703125,300.7108764648437,291.6022644042969,297.9439697265625,296.9880065917969,284.9833374023437,1.0,0.5589845180511475,0.3641060888767242,0.3641060888767242,1.0,1.0,-2.750601530075073,0.7055583000183105,2.0450432300567627,0.0840603038668632,0.8977759480476379,0.8977759480476379,0.0,185.75079345703125,174.0,41622.7109375,0.0,2056.1064453125,1.0,280.6407165527344,283.4462280273437,294.5552673339844,297.2429504394531,293.1499938964844,293.1499938964844,280.95001220703125,34216.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852031409740448,1.0,0.0,0.0,3.546110153198242,3.546133041381836,8.390691732529376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.83203125,0.0,1407.661865234375,1895.4371337890625,0.0,2954.30078125,0.8807400465011597,1.0,0.0,3.0,1.0,0.0
18210540,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.7190625071525574,0.2754371166229248,0.2528892755508423,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8558683395385742,0.476781278848648,0.4559278488159179,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9129326939582824,0.5778650045394897,0.4066810607910156,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.7818171977996826,0.3593297004699707,0.3453818559646606,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.6198742985725403,0.1749588400125503,0.8136257529258728,285.0704345703125,284.95001220703125,300.6499938964844,291.56103515625,297.9313049316406,296.9894714355469,285.06756591796875,1.0,0.5582776665687561,0.3652342557907104,0.3652342557907104,1.0,1.0,-2.7307333946228027,0.7018653750419617,2.0288679599761963,0.0845338329672813,1.0,1.0,0.0,188.4374237060547,177.0,40723.3828125,0.0,2036.749267578125,1.0,280.94207763671875,283.552490234375,294.5135192871094,297.1289367675781,293.1499938964844,293.1499938964844,280.6499938964844,31391.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392698764801025,1.0,0.0,0.0,3.7329413890838623,3.732965469360352,9.298130407842108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.60205078125,0.0,1592.1536865234375,1895.4371337890625,0.0,2834.894287109375,0.9203862547874452,1.0,0.0,3.0,1.0,0.0
18210600,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.7190625071525574,0.2754371166229248,0.2528892755508423,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8558683395385742,0.476781278848648,0.4559278488159179,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9129326939582824,0.5778650045394897,0.4066810607910156,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.7818171977996826,0.3593297004699707,0.3453818559646606,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.6198742985725403,0.1749588400125503,0.8136257529258728,285.0704345703125,284.95001220703125,300.6499938964844,291.56103515625,297.9313049316406,296.9894714355469,285.06756591796875,1.0,0.5582776665687561,0.3652342557907104,0.3652342557907104,1.0,1.0,-2.7307333946228027,0.7018653750419617,2.0288679599761963,0.0845338329672813,1.0,1.0,0.0,188.4374237060547,177.0,40723.3828125,0.0,2036.749267578125,1.0,280.94207763671875,283.552490234375,294.5135192871094,297.1289367675781,293.1499938964844,293.1499938964844,280.6499938964844,31391.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392698764801025,1.0,0.0,0.0,3.7329413890838623,3.732965469360352,9.298130407842108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.60205078125,0.0,1592.1536865234375,1895.4371337890625,0.0,2834.894287109375,0.9203862547874452,1.0,0.0,3.0,1.0,0.0
18210660,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7133585810661316,0.2723395526409149,0.2506337761878967,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8493269681930542,0.4722728431224823,0.4522836208343506,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.905482292175293,0.5731868743896484,0.4039697647094726,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7756110429763794,0.3559490740299225,0.3427093625068664,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.6143783926963806,0.172498881816864,0.8043490648269653,284.86895751953125,284.95001220703125,300.589111328125,291.519775390625,297.9140625,296.9853515625,284.869140625,1.0,0.5575551986694336,0.3664063513278961,0.3664063513278961,1.0,1.0,-2.706035614013672,0.6966259479522705,2.0094096660614014,0.0846691727638244,0.8726846575737,0.8726846575737,0.0,191.9988555908203,165.0,41277.94921875,0.0,2013.9661865234373,1.0,280.65740966796875,283.3375244140625,294.56024169921875,297.2859802246094,293.1499938964844,293.1499938964844,280.95001220703125,38406.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524057865142822,1.0,0.0,0.0,3.6798369884490967,3.6798617839813232,9.035463790496578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.8251953125,0.0,1584.77001953125,1895.4371337890625,0.0,2957.80908203125,0.912834107875824,1.0,0.0,3.0,1.0,0.0
18210720,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7133585810661316,0.2723395526409149,0.2506337761878967,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8493269681930542,0.4722728431224823,0.4522836208343506,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.905482292175293,0.5731868743896484,0.4039697647094726,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7756110429763794,0.3559490740299225,0.3427093625068664,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.6143783926963806,0.172498881816864,0.8043490648269653,284.86895751953125,284.95001220703125,300.589111328125,291.519775390625,297.9140625,296.9853515625,284.869140625,1.0,0.5575551986694336,0.3664063513278961,0.3664063513278961,1.0,1.0,-2.706035614013672,0.6966259479522705,2.0094096660614014,0.0846691727638244,0.8726846575737,0.8726846575737,0.0,191.9988555908203,165.0,41277.94921875,0.0,2013.9661865234373,1.0,280.65740966796875,283.3375244140625,294.56024169921875,297.2859802246094,293.1499938964844,293.1499938964844,280.95001220703125,38406.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524057865142822,1.0,0.0,0.0,3.6798369884490967,3.6798617839813232,9.035463790496578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.8251953125,0.0,1584.77001953125,1895.4371337890625,0.0,2957.80908203125,0.912834107875824,1.0,0.0,3.0,1.0,0.0
18210780,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.708082914352417,0.2698711156845093,0.2483024150133133,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8437151312828064,0.4684458673000335,0.4485407769680023,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8995012640953064,0.5695668458938599,0.401271104812622,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7702073454856873,0.353034645318985,0.3398877382278442,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6090192198753357,0.1701977252960205,0.7941817045211792,284.9927978515625,284.95001220703125,300.5284423828125,291.4786682128906,297.8980712890625,296.9831848144531,284.99127197265625,1.0,0.5560943484306335,0.3675784468650818,0.3675784468650818,1.0,1.0,-2.679877996444702,0.690858781337738,1.9890192747116089,0.0844731405377388,0.9638517498970032,0.9638517498970032,0.0,194.698471069336,153.0,40089.65625,0.0,1985.241943359375,1.0,280.9424133300781,283.4891662597656,294.4430236816406,297.0401306152344,293.1499938964844,293.1499938964844,280.6499938964844,33739.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410735726356506,1.0,0.0,0.0,3.763498544692993,3.76352334022522,9.45097951898788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.24560546875,0.0,1645.7037353515625,1895.4371337890625,0.0,2851.7470703125,0.9290338158607484,1.0,0.0,3.0,1.0,0.0
18210840,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.708082914352417,0.2698711156845093,0.2483024150133133,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8437151312828064,0.4684458673000335,0.4485407769680023,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8995012640953064,0.5695668458938599,0.401271104812622,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7702073454856873,0.353034645318985,0.3398877382278442,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6090192198753357,0.1701977252960205,0.7941817045211792,284.9927978515625,284.95001220703125,300.5284423828125,291.4786682128906,297.8980712890625,296.9831848144531,284.99127197265625,1.0,0.5560943484306335,0.3675784468650818,0.3675784468650818,1.0,1.0,-2.679877996444702,0.690858781337738,1.9890192747116089,0.0844731405377388,0.9638517498970032,0.9638517498970032,0.0,194.698471069336,153.0,40089.65625,0.0,1985.241943359375,1.0,280.9424133300781,283.4891662597656,294.4430236816406,297.0401306152344,293.1499938964844,293.1499938964844,280.6499938964844,33739.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410735726356506,1.0,0.0,0.0,3.763498544692993,3.76352334022522,9.45097951898788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.24560546875,0.0,1645.7037353515625,1895.4371337890625,0.0,2851.7470703125,0.9290338158607484,1.0,0.0,3.0,1.0,0.0
18210900,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7059915065765381,0.2684222757816314,0.247235894203186,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.841565728187561,0.4662842452526092,0.4467788338661194,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.8972645401954651,0.5673722624778748,0.4000180661678314,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.7681347727775574,0.3513941466808319,0.3385602235794067,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.6067866086959839,0.168973684310913,0.7893184423446655,284.8472595214844,284.95001220703125,300.4982604980469,291.45819091796875,297.8897705078125,296.9815979003906,284.8397521972656,1.0,0.5551217198371887,0.3681644797325134,0.3681644797325134,1.0,1.0,-2.6675381660461426,0.6881940960884094,1.979344129562378,0.0845463797450065,0.8591896295547485,0.8591896295547485,0.0,195.48866271972656,153.0,40726.3046875,0.0,1969.62353515625,1.0,280.69512939453125,283.3207092285156,294.4910888671875,297.21893310546875,293.1499938964844,293.1499938964844,280.6499938964844,38212.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479199409484863,1.0,0.0,0.0,3.721279382705689,3.721304655075073,9.240125677933976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.80029296875,0.0,1630.805908203125,1895.4371337890625,0.0,2915.792236328125,0.920195996761322,1.0,0.0,3.0,1.0,0.0
18210960,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.7033687829971313,0.2667705416679382,0.2458552122116089,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8389837145805359,0.4638942182064056,0.4446446597576141,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.8944786787033081,0.5648936629295349,0.398385226726532,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7656369209289551,0.3495626151561737,0.336942583322525,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.6041432023048401,0.1676275134086609,0.7837383151054382,284.8525390625,284.95001220703125,300.4681701660156,291.4378356933594,297.8804931640625,296.9787292480469,284.85595703125,1.0,0.5539755821228027,0.3688079416751861,0.3688079416751861,1.0,1.0,-2.6527061462402344,0.684815526008606,1.9678905010223389,0.0844567492604255,0.8264932632446289,0.8264932632446289,0.0,196.4579315185547,141.0,40205.94140625,0.0,1951.0819091796875,1.0,280.6569519042969,283.3508605957031,294.4614562988281,297.1272277832031,293.1499938964844,293.1499938964844,280.95001220703125,41945.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502275943756104,1.0,0.0,0.0,3.5603039264678955,3.560328245162964,8.45799547732895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.5966796875,0.0,1479.04150390625,1895.4371337890625,0.0,2937.402587890625,0.8896136283874512,1.0,0.0,3.0,1.0,0.0
18211020,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7005612254142761,0.2650861144065857,0.2441350221633911,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8362213969230652,0.4612212181091308,0.4418846070766449,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8916254043579102,0.5623981952667236,0.3963918089866638,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7629484534263611,0.3475064039230346,0.3348270952701568,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6010058522224426,0.1659809798002243,0.7760190367698669,284.99346923828125,284.95001220703125,300.4251403808594,291.40869140625,297.86968994140625,296.977783203125,284.9924621582031,1.0,0.5520563721656799,0.3697345554828644,0.3697345554828644,1.0,1.0,-2.6331026554107666,0.6805284023284912,1.952574253082276,0.0844173207879066,0.9158773422241212,0.9158773422241212,0.0,197.0712127685547,141.0,39149.484375,0.0,1923.8175048828125,1.0,280.9267883300781,283.51348876953125,294.3493957519531,296.8730163574219,293.1499938964844,293.1499938964844,280.95001220703125,34460.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377577066421509,1.0,0.0,0.0,3.615110158920288,3.615133762359619,8.720399478079344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.0673828125,0.0,1483.2899169921875,1895.4371337890625,0.0,2820.772705078125,0.8968815207481384,1.0,0.0,3.0,1.0,0.0
18211080,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6999287605285645,0.2644871771335602,0.2436138391494751,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.835580050945282,0.4602420330047607,0.4409835934638977,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8910320997238159,0.5614843368530273,0.3957867622375488,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7623229622840881,0.3467597663402557,0.3341363072395324,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.6001470685005188,0.1653848439455032,0.7733464241027832,284.9861145019531,284.95001220703125,300.40850830078125,291.3974609375,297.8659973144531,296.9779357910156,284.9849853515625,1.0,0.5512344837188721,0.370094895362854,0.370094895362854,1.0,1.0,-2.626625061035156,0.6792345643043518,1.94739043712616,0.084559679031372,0.918490469455719,0.918490469455719,0.0,196.9729461669922,129.0,39056.84765625,0.0,1913.5267333984373,1.0,280.9415283203125,283.5086364746094,294.3455810546875,296.87677001953125,293.1499938964844,293.1499938964844,280.6499938964844,34349.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835336446762085,1.0,0.0,0.0,3.636637926101685,3.636661529541016,8.82456674844434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.4140625,0.0,1506.05078125,1895.4371337890625,0.0,2798.17626953125,0.9011487364768982,1.0,0.0,3.0,1.0,0.0
18211140,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6968967318534851,0.2615459561347961,0.2412147372961044,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8326877951622009,0.4558461904525757,0.4371295869350433,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.888107180595398,0.5569638609886169,0.3929263055324554,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7595154047012329,0.343392550945282,0.3311906158924103,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.5965650677680969,0.1629006266593933,0.7628379464149475,284.8727722167969,284.95001220703125,300.34967041015625,291.357666015625,297.8498840332031,296.9749755859375,284.8753662109375,1.0,0.5479315519332886,0.3713818192481994,0.3713818192481994,1.0,1.0,-2.599513530731201,0.6732339262962341,1.926279664039612,0.0847091525793075,0.8024118542671204,0.8024118542671204,0.0,196.7615203857422,117.0,39061.55859375,0.0,1871.7740478515625,1.0,280.6587829589844,283.4000244140625,294.3710021972656,296.963623046875,293.1499938964844,293.1499938964844,280.95001220703125,42042.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425866365432739,1.0,0.0,0.0,3.4014275074005127,3.4014503955841064,7.719972927588969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.58056640625,0.0,1315.9345703125,1895.4371337890625,0.0,2865.891357421875,0.8554810881614685,1.0,0.0,3.0,1.0,0.0
