time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211200,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6968967318534851,0.2615459561347961,0.2412147372961044,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8326877951622009,0.4558461904525757,0.4371295869350433,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.888107180595398,0.5569638609886169,0.3929263055324554,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7595154047012329,0.343392550945282,0.3311906158924103,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.5965650677680969,0.1629006266593933,0.7628379464149475,284.8727722167969,284.95001220703125,300.34967041015625,291.357666015625,297.8498840332031,296.9749755859375,284.8753662109375,1.0,0.5479315519332886,0.3713818192481994,0.3713818192481994,1.0,1.0,-2.599513530731201,0.6732339262962341,1.926279664039612,0.0847091525793075,0.8024118542671204,0.8024118542671204,0.0,196.7615203857422,117.0,39061.55859375,0.0,1871.7740478515625,1.0,280.6587829589844,283.4000244140625,294.3710021972656,296.963623046875,293.1499938964844,293.1499938964844,280.95001220703125,42042.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425866365432739,1.0,0.0,0.0,3.4014275074005127,3.4014503955841064,7.719972927588969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.58056640625,0.0,1315.9345703125,1895.4371337890625,0.0,2865.891357421875,0.8554810881614685,1.0,0.0,3.0,1.0,0.0
18211260,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6949388980865479,0.2593192458152771,0.2390034049749374,296.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8308627605438232,0.4522411227226257,0.4334951639175415,296.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8864821195602417,0.5535429120063782,0.3903235495090484,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.757714569568634,0.3406100869178772,0.3283748924732208,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.593766450881958,0.1607107669115066,0.7524449825286865,284.9884033203125,284.95001220703125,300.29180908203125,291.31866455078125,297.83673095703125,296.9751892089844,284.9870910644531,1.0,0.5440942049026489,0.3727824091911316,0.3727824091911316,1.0,1.0,-2.573485851287842,0.6678095459938049,1.9056763648986816,0.0850792452692985,0.8884543776512146,0.8884543776512146,0.0,195.48306274414065,105.0,38008.6953125,0.0,1827.6160888671875,1.0,280.94024658203125,283.53759765625,294.2633056640625,296.72802734375,293.1499938964844,293.1499938964844,281.25,34070.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271598219871521,1.0,0.0,0.0,3.497936487197876,3.4979586601257324,8.164265636878554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.85546875,0.0,1356.6444091796875,1895.4371337890625,0.0,2722.0224609375,0.8698384165763855,1.0,0.0,3.0,1.0,0.0
18211320,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6949388980865479,0.2593192458152771,0.2390034049749374,296.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8308627605438232,0.4522411227226257,0.4334951639175415,296.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8864821195602417,0.5535429120063782,0.3903235495090484,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.757714569568634,0.3406100869178772,0.3283748924732208,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.593766450881958,0.1607107669115066,0.7524449825286865,284.9884033203125,284.95001220703125,300.29180908203125,291.31866455078125,297.83673095703125,296.9751892089844,284.9870910644531,1.0,0.5440942049026489,0.3727824091911316,0.3727824091911316,1.0,1.0,-2.573485851287842,0.6678095459938049,1.9056763648986816,0.0850792452692985,0.8884543776512146,0.8884543776512146,0.0,195.48306274414065,105.0,38008.6953125,0.0,1827.6160888671875,1.0,280.94024658203125,283.53759765625,294.2633056640625,296.72802734375,293.1499938964844,293.1499938964844,281.25,34070.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271598219871521,1.0,0.0,0.0,3.497936487197876,3.4979586601257324,8.164265636878554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.85546875,0.0,1356.6444091796875,1895.4371337890625,0.0,2722.0224609375,0.8698384165763855,1.0,0.0,3.0,1.0,0.0
18211380,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.6945022344589233,0.2573930323123932,0.2371679991483688,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8304920792579651,0.4489800035953522,0.4303087592124939,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8865557312965393,0.550460696220398,0.388105183839798,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.7573186159133911,0.3381118774414062,0.325907826423645,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.5922921299934387,0.1587531268596649,0.7431308031082153,285.074951171875,284.95001220703125,300.2351989746094,291.2806091308594,297.8258361816406,296.9776916503906,285.07159423828125,1.0,0.5398005843162537,0.3741830289363861,0.3741830289363861,1.0,1.0,-2.5506296157836914,0.6634064316749573,1.8872231245040887,0.0857685282826423,1.0,1.0,0.0,192.9152984619141,93.0,37117.73046875,0.0,1783.1417236328125,1.0,281.24151611328125,283.6415405273437,294.2245178222656,296.6172790527344,293.1499938964844,293.1499938964844,280.95001220703125,30874.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125395774841309,1.0,0.0,0.0,3.701723337173462,3.701746940612793,9.143262786892592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.1474609375,0.0,1552.5833740234375,1895.4371337890625,0.0,2586.599609375,0.9129621386528016,1.0,0.0,3.0,1.0,0.0
18211440,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.6945022344589233,0.2573930323123932,0.2371679991483688,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8304920792579651,0.4489800035953522,0.4303087592124939,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8865557312965393,0.550460696220398,0.388105183839798,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.7573186159133911,0.3381118774414062,0.325907826423645,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.5922921299934387,0.1587531268596649,0.7431308031082153,285.074951171875,284.95001220703125,300.2351989746094,291.2806091308594,297.8258361816406,296.9776916503906,285.07159423828125,1.0,0.5398005843162537,0.3741830289363861,0.3741830289363861,1.0,1.0,-2.5506296157836914,0.6634064316749573,1.8872231245040887,0.0857685282826423,1.0,1.0,0.0,192.9152984619141,93.0,37117.73046875,0.0,1783.1417236328125,1.0,281.24151611328125,283.6415405273437,294.2245178222656,296.6172790527344,293.1499938964844,293.1499938964844,280.95001220703125,30874.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125395774841309,1.0,0.0,0.0,3.701723337173462,3.701746940612793,9.143262786892592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.1474609375,0.0,1552.5833740234375,1895.4371337890625,0.0,2586.599609375,0.9129621386528016,1.0,0.0,3.0,1.0,0.0
18211500,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6942384243011475,0.2560230791568756,0.2361330091953277,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8303065299987793,0.4468927979469299,0.4285802245140075,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8865584135055542,0.5482518672943115,0.3868277072906494,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7571219801902771,0.3365127742290497,0.3245740234851837,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.5915788412094116,0.1576175093650818,0.7383529543876648,284.906982421875,284.95001220703125,300.2073974609375,291.261962890625,297.8192138671875,296.9773864746094,284.89459228515625,1.0,0.5374884605407715,0.3748833239078522,0.3748833239078522,1.0,1.0,-2.5384361743927,0.6609219312667847,1.8775142431259155,0.086049847304821,0.9176077246665956,0.9176077246665956,0.0,191.5185394287109,93.0,37940.01953125,0.0,1759.5657958984375,1.0,280.99615478515625,283.44146728515625,294.29864501953125,296.837646484375,293.1499938964844,293.1499938964844,280.95001220703125,34032.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210555911064148,1.0,0.0,0.0,3.734995841979981,3.735020160675049,9.308367339144752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.8779296875,0.0,1614.7374267578125,1895.4371337890625,0.0,2665.351318359375,0.9211653470993042,1.0,0.0,3.0,1.0,0.0
18211560,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6931431889533997,0.2543103694915771,0.2346907407045364,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8294083476066589,0.4444185793399811,0.426368236541748,296.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8856831192970276,0.5455527901649475,0.3850606083869934,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7562329769134521,0.3345935344696045,0.322860449552536,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.5901995301246643,0.156286209821701,0.7326462864875793,284.86376953125,284.95001220703125,300.1799621582031,291.2435913085937,297.8108825683594,296.9750061035156,284.8644104003906,1.0,0.5350487232208252,0.3755937218666076,0.3755937218666076,1.0,1.0,-2.523011445999145,0.6573484539985657,1.865662932395935,0.0859519243240356,0.8640040755271912,0.8640040755271912,0.0,190.5036163330078,81.0,37613.8125,0.0,1733.248291015625,1.0,280.956787109375,283.4196472167969,294.285400390625,296.7843017578125,293.1499938964844,293.1499938964844,281.25,38581.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259775042533875,1.0,0.0,0.0,3.647679567337036,3.647703886032105,8.878234893927583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.81787109375,0.0,1549.8944091796875,1895.4371337890625,0.0,2711.032958984375,0.905708074569702,1.0,0.0,3.0,1.0,0.0
18211620,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6920173764228821,0.2518195211887359,0.2321285009384155,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8285992741584778,0.4404990673065185,0.4223136007785797,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8852003216743469,0.5416383743286133,0.3819894194602966,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7553593516349792,0.3315097689628601,0.3196590840816498,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.5881181955337524,0.1539624184370041,0.7213490605354309,284.99542236328125,284.95001220703125,300.1263732910156,291.2078552246094,297.7973022460937,296.973876953125,284.9931335449219,1.0,0.5298379063606262,0.3770144879817962,0.3770144879817962,1.0,1.0,-2.493945360183716,0.650771975517273,1.843173265457153,0.0857483148574829,0.958653211593628,0.958653211593628,0.0,187.6444854736328,69.0,36438.23828125,0.0,1680.3477783203125,1.0,281.2430419921875,283.5765380859375,294.165771484375,296.5389404296875,293.1499938964844,293.1499938964844,280.95001220703125,33485.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133805990219116,1.0,0.0,0.0,3.734841108322144,3.734865427017212,9.307596542385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.48095703125,0.0,1610.3702392578125,1895.4371337890625,0.0,2594.359375,0.9224015474319458,1.0,0.0,3.0,1.0,0.0
18211680,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6920173764228821,0.2518195211887359,0.2321285009384155,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8285992741584778,0.4404990673065185,0.4223136007785797,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8852003216743469,0.5416383743286133,0.3819894194602966,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7553593516349792,0.3315097689628601,0.3196590840816498,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.5881181955337524,0.1539624184370041,0.7213490605354309,284.99542236328125,284.95001220703125,300.1263732910156,291.2078552246094,297.7973022460937,296.973876953125,284.9931335449219,1.0,0.5298379063606262,0.3770144879817962,0.3770144879817962,1.0,1.0,-2.493945360183716,0.650771975517273,1.843173265457153,0.0857483148574829,0.958653211593628,0.958653211593628,0.0,187.6444854736328,69.0,36438.23828125,0.0,1680.3477783203125,1.0,281.2430419921875,283.5765380859375,294.165771484375,296.5389404296875,293.1499938964844,293.1499938964844,280.95001220703125,33485.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133805990219116,1.0,0.0,0.0,3.734841108322144,3.734865427017212,9.307596542385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.48095703125,0.0,1610.3702392578125,1895.4371337890625,0.0,2594.359375,0.9224015474319458,1.0,0.0,3.0,1.0,0.0
18211740,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.6912683844566345,0.2487554252147674,0.2295158356428146,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.8281972408294678,0.4359143078327179,0.4181775450706482,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8851587176322937,0.5367240905761719,0.3787878155708313,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7548653483390808,0.3279085755348205,0.3163855969905853,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.5863751769065857,0.1514067649841308,0.7099718451499939,284.8475646972656,284.95001220703125,300.0745849609375,291.1734924316406,297.7825927734375,296.9707336425781,284.8512878417969,1.0,0.5242184400558472,0.3784352540969848,0.3784352540969848,1.0,1.0,-2.464395046234131,0.6439557671546936,1.8204392194747925,0.0855580419301986,0.8152517080307007,0.8152517080307007,0.0,184.27066040039065,57.0,36522.03515625,0.0,1625.6309814453125,1.0,280.95721435546875,283.4349670410156,294.1958312988281,296.6335754394531,293.1499938964844,293.1499938964844,281.25,42437.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225004076957703,1.0,0.0,0.0,3.515289306640625,3.515313148498535,8.245470439760538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.89208984375,0.0,1434.7882080078125,1895.4371337890625,0.0,2678.74951171875,0.8801374435424805,1.0,0.0,3.0,1.0,0.0
18211800,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.6912683844566345,0.2487554252147674,0.2295158356428146,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.8281972408294678,0.4359143078327179,0.4181775450706482,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8851587176322937,0.5367240905761719,0.3787878155708313,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7548653483390808,0.3279085755348205,0.3163855969905853,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.5863751769065857,0.1514067649841308,0.7099718451499939,284.8475646972656,284.95001220703125,300.0745849609375,291.1734924316406,297.7825927734375,296.9707336425781,284.8512878417969,1.0,0.5242184400558472,0.3784352540969848,0.3784352540969848,1.0,1.0,-2.464395046234131,0.6439557671546936,1.8204392194747925,0.0855580419301986,0.8152517080307007,0.8152517080307007,0.0,184.27066040039065,57.0,36522.03515625,0.0,1625.6309814453125,1.0,280.95721435546875,283.4349670410156,294.1958312988281,296.6335754394531,293.1499938964844,293.1499938964844,281.25,42437.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225004076957703,1.0,0.0,0.0,3.515289306640625,3.515313148498535,8.245470439760538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.89208984375,0.0,1434.7882080078125,1895.4371337890625,0.0,2678.74951171875,0.8801374435424805,1.0,0.0,3.0,1.0,0.0
18211860,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.691433310508728,0.2464699745178222,0.2271025478839874,296.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8286735415458679,0.4321926236152649,0.4142698049545288,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8862077593803406,0.5330220460891724,0.375853568315506,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7551759481430054,0.3249416351318359,0.3132459819316864,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.5852790474891663,0.1491535007953643,0.6986885666847229,284.9861145019531,284.95001220703125,300.0248107910156,291.14068603515625,297.7713317871094,296.9708251953125,284.98486328125,1.0,0.5182034969329834,0.3800415396690368,0.3800415396690368,1.0,1.0,-2.435941934585572,0.6378673315048218,1.7980746030807495,0.0857026055455207,0.9085877537727356,0.9085877537727356,0.0,180.13714599609375,45.0,35395.265625,0.0,1570.300048828125,1.0,281.2411193847656,283.5956726074219,294.08087158203125,296.3869934082031,293.1499938964844,293.1499938964844,280.95001220703125,34275.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058947324752808,1.0,0.0,0.0,3.593204975128174,3.5932281017303467,8.615039632786647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.681640625,0.0,1458.1954345703125,1895.4371337890625,0.0,2525.440673828125,0.8913413286209106,1.0,0.0,3.0,1.0,0.0
18211920,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.691433310508728,0.2464699745178222,0.2271025478839874,296.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8286735415458679,0.4321926236152649,0.4142698049545288,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8862077593803406,0.5330220460891724,0.375853568315506,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7551759481430054,0.3249416351318359,0.3132459819316864,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.5852790474891663,0.1491535007953643,0.6986885666847229,284.9861145019531,284.95001220703125,300.0248107910156,291.14068603515625,297.7713317871094,296.9708251953125,284.98486328125,1.0,0.5182034969329834,0.3800415396690368,0.3800415396690368,1.0,1.0,-2.435941934585572,0.6378673315048218,1.7980746030807495,0.0857026055455207,0.9085877537727356,0.9085877537727356,0.0,180.13714599609375,45.0,35395.265625,0.0,1570.300048828125,1.0,281.2411193847656,283.5956726074219,294.08087158203125,296.3869934082031,293.1499938964844,293.1499938964844,280.95001220703125,34275.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058947324752808,1.0,0.0,0.0,3.593204975128174,3.5932281017303467,8.615039632786647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.681640625,0.0,1458.1954345703125,1895.4371337890625,0.0,2525.440673828125,0.8913413286209106,1.0,0.0,3.0,1.0,0.0
18211980,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.6918362975120544,0.243579164147377,0.2245791554450988,296.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8294431567192078,0.4277807176113128,0.4102213680744171,296.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8875342607498169,0.5282588005065918,0.3726948797702789,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7557670474052429,0.3214480876922607,0.3100042939186096,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.5844914317131042,0.146691158413887,0.6874338984489441,284.8690185546875,284.95001220703125,299.9772644042969,291.109619140625,297.759033203125,296.968994140625,284.8723449707031,1.0,0.5118343830108643,0.3816478252410888,0.3816478252410888,1.0,1.0,-2.406841516494751,0.6314899921417236,1.7753515243530271,0.085844375193119,0.7890602946281433,0.7890602946281433,0.0,175.638671875,33.0,35367.73046875,0.0,1513.7103271484375,1.0,280.9591979980469,283.4881286621094,294.1202392578125,296.4840087890625,293.1499938964844,293.1499938964844,281.25,42662.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812725841999054,1.0,0.0,0.0,3.337148666381836,3.3371710777282715,7.430951427522814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.13330078125,0.0,1257.7431640625,1895.4371337890625,0.0,2588.31787109375,0.8420102596282959,1.0,0.0,3.0,1.0,0.0
18212040,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.6918362975120544,0.243579164147377,0.2245791554450988,296.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8294431567192078,0.4277807176113128,0.4102213680744171,296.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8875342607498169,0.5282588005065918,0.3726948797702789,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7557670474052429,0.3214480876922607,0.3100042939186096,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.5844914317131042,0.146691158413887,0.6874338984489441,284.8690185546875,284.95001220703125,299.9772644042969,291.109619140625,297.759033203125,296.968994140625,284.8723449707031,1.0,0.5118343830108643,0.3816478252410888,0.3816478252410888,1.0,1.0,-2.406841516494751,0.6314899921417236,1.7753515243530271,0.085844375193119,0.7890602946281433,0.7890602946281433,0.0,175.638671875,33.0,35367.73046875,0.0,1513.7103271484375,1.0,280.9591979980469,283.4881286621094,294.1202392578125,296.4840087890625,293.1499938964844,293.1499938964844,281.25,42662.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812725841999054,1.0,0.0,0.0,3.337148666381836,3.3371710777282715,7.430951427522814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.13330078125,0.0,1257.7431640625,1895.4371337890625,0.0,2588.31787109375,0.8420102596282959,1.0,0.0,3.0,1.0,0.0
18212100,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6920959949493408,0.2423927038908004,0.2232768535614013,296.835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8299084901809692,0.4258652627468109,0.408149242401123,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8883048892021179,0.5263068675994873,0.371082603931427,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.756125807762146,0.3199084103107452,0.3083312213420868,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.5841130018234253,0.1455468237400055,0.6816044449806213,284.99285888671875,284.95001220703125,299.95440673828125,291.0947570800781,297.7536926269531,296.9689025878906,284.9985046386719,1.0,0.5085136890411377,0.3824509680271148,0.3824509680271148,1.0,1.0,-2.391834259033203,0.6281230449676514,1.7637112140655518,0.0857653319835662,0.8638423681259155,0.8638423681259155,0.0,173.2843475341797,33.0,34496.98046875,0.0,1484.8397216796875,1.0,281.1933898925781,283.6358947753906,294.0299377441406,296.2499084472656,293.1499938964844,293.1499938964844,281.25,35892.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023543953895569,1.0,0.0,0.0,3.362234115600586,3.362255573272705,7.543088713646284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.43310546875,0.0,1235.2227783203125,1895.4371337890625,0.0,2492.97021484375,0.8439341187477112,1.0,0.0,3.0,1.0,0.0
18212160,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6931096911430359,0.2413650155067443,0.2222338318824768,296.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8310585021972656,0.4241244494915008,0.4063829779624939,296.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8899111747741699,0.524554967880249,0.3697781860828399,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7571377754211426,0.3185091912746429,0.3068881928920746,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.5843451619148254,0.144498273730278,0.6763209700584412,284.99072265625,284.95001220703125,299.9321594238281,291.0804138183594,297.7495422363281,296.96990966796875,284.988525390625,1.0,0.5051195025444031,0.3832926452159881,0.3832926452159881,1.0,1.0,-2.378809690475464,0.6254991888999939,1.7533105611801147,0.08601064234972,0.8780190348625183,0.8780190348625183,0.0,170.50628662109375,25.0,34357.5234375,0.0,1457.051513671875,1.0,281.2400817871094,283.6274108886719,294.0160217285156,296.2559814453125,293.1499938964844,293.1499938964844,281.54998779296875,33819.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955194115638733,1.0,0.0,0.0,3.4413115978240967,3.441333293914795,7.90207820955402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.068359375,0.0,1297.7672119140625,1895.4371337890625,0.0,2430.53271484375,0.8569042086601257,1.0,0.0,3.0,1.0,0.0
18212220,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.6950884461402893,0.2398472726345062,0.2206582129001617,296.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.8332405090332031,0.4214897453784942,0.4036689698696136,296.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8928592801094055,0.5218968987464905,0.3677549064159393,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.759093701839447,0.3163922727108001,0.3046728074550628,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.5850712656974792,0.142920970916748,0.6682777404785156,285.091064453125,284.95001220703125,299.89794921875,291.0585021972656,297.7439880371094,296.97235107421875,285.0882873535156,1.0,0.499673068523407,0.3846392929553985,0.3846392929553985,1.0,1.0,-2.358900785446167,0.6215949058532715,1.737305760383606,0.0865077748894691,1.0,1.0,0.0,165.90679931640625,25.0,33510.1171875,0.0,1413.6617431640625,1.0,281.5308837890625,283.74432373046875,293.97528076171875,296.1309814453125,293.1499938964844,293.1499938964844,281.54998779296875,29974.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799924612045288,1.0,0.0,0.0,3.62138295173645,3.621405601501465,8.750687925385137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.537109375,0.0,1456.830810546875,1895.4371337890625,0.0,2290.072509765625,0.8946976661682129,1.0,0.0,3.0,1.0,0.0
18212280,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.6956807374954224,0.2394518256187439,0.2202912867069244,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.8338795900344849,0.420813649892807,0.4030238389968872,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.893703818321228,0.5211940407752991,0.367275059223175,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.759674072265625,0.3158514499664306,0.3041455149650574,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.5853439569473267,0.1425298750400543,0.6663619875907898,285.0790405273437,284.95001220703125,299.8896484375,291.05322265625,297.7427062988281,296.97296142578125,285.0753173828125,1.0,0.4983020722866058,0.3849759697914123,0.3849759697914123,1.0,1.0,-2.3541738986968994,0.6206982135772705,1.733475685119629,0.086665891110897,1.0,1.0,0.0,164.713134765625,25.0,33494.984375,0.0,1403.0452880859375,1.0,281.5410461425781,283.7304992675781,293.9869079589844,296.1551818847656,293.1499938964844,293.1499938964844,281.25,30247.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786878347396851,1.0,0.0,0.0,3.6625781059265137,3.6626009941101074,8.950906931204372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.29833984375,0.0,1504.015869140625,1895.4371337890625,0.0,2278.366943359375,0.9037947058677672,1.0,0.0,3.0,1.0,0.0
18212340,296.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.6965946555137634,0.0,0.2177737355232238,296.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.8352099061012268,0.0,0.3989818394184112,296.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.8956191539764404,0.0,0.3640007972717285,296.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621520996094,0.7607797384262085,0.0,0.3008878827095032,296.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.5850641131401062,0.0,0.6555182933807373,284.8621520996094,294.1499938964844,299.8500061035156,291.0282592773437,297.73248291015625,296.97119140625,284.862060546875,0.0,0.0,0.3866592645645141,0.3866592645645141,1.0,1.0,-2.325429201126098,0.6144030094146729,1.7110260725021362,0.0868524760007858,0.0,0.0,0.0,159.99229431152344,60.0,33961.3125,0.0,1349.3426513671875,0.0,281.2579040527344,283.5032653808594,294.0693664550781,296.34100341796875,293.1499938964844,293.1499938964844,278.1499938964844,38536.5859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.613513708114624,3.613538026809693,8.712699468560459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1511.742919921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.6965946555137634,0.0,0.2177737355232238,296.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.8352099061012268,0.0,0.3989818394184112,296.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.8956191539764404,0.0,0.3640007972717285,296.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621520996094,0.7607797384262085,0.0,0.3008878827095032,296.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.5850641131401062,0.0,0.6555182933807373,284.8621520996094,294.1499938964844,299.8500061035156,291.0282592773437,297.73248291015625,296.97119140625,284.862060546875,0.0,0.0,0.3866592645645141,0.3866592645645141,1.0,1.0,-2.325429201126098,0.6144030094146729,1.7110260725021362,0.0868524760007858,0.0,0.0,0.0,159.99229431152344,60.0,33961.3125,0.0,1349.3426513671875,0.0,281.2579040527344,283.5032653808594,294.0693664550781,296.34100341796875,293.1499938964844,293.1499938964844,278.1499938964844,38536.5859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.613513708114624,3.613538026809693,8.712699468560459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1511.742919921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.4452115595340729,0.0,0.0021310783922672,297.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114685058594,0.4452115595340729,0.0,0.0022441423498094,297.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41339111328125,0.4452115595340729,0.0,0.0016575171612203,297.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40655517578125,0.4452115595340729,0.0,0.0022441414184868,297.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912048339844,0.0,0.0,0.0106449499726295,285.5418701171875,294.1499938964844,299.8311462402344,291.017822265625,297.50994873046875,296.99176025390625,283.93023681640625,0.0,0.0,0.3101577460765838,0.3101577460765838,1.0,1.0,-0.0218844339251518,0.0064017488621175,0.0154826855286955,-0.0441493541002273,0.0,0.0,0.0,-0.1218367964029312,60.0,2074.663330078125,0.0,-3.516312062856741e-05,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,5.15312422066927e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.097708725473657e-12,2.097804352105271e-12,3.743164738960168e-18,6.830101068056038e-11,6.830094129162134e-11,6.953018840047184e-17,0.0,0.0,-0.0,0.0,0.0,2.441399142194861e-21,6.487023720983898e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601989746094,0.0,0.0,0.0008821043884381,297.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584289550781,0.0,0.0,0.0015513221733272,297.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36505126953125,0.0,0.0,0.0014008798170834,297.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,0.0011911907931789,297.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,0.002824769122526,285.4609375,294.1499938964844,299.8119506835937,291.0098571777344,297.8705444335937,297.6430053710937,283.4271240234375,0.0,0.0,0.2319955676794052,0.2319955676794052,1.0,1.0,0.0004988839500583,0.0022332856897264,-0.0027321695815771,-0.0438871793448925,0.0,0.0,0.0,-0.0049591823481023,60.0,940.1827392578124,-0.0,-6.052122898836387e-06,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.339816704231849e-25,5.1061758451694965e-25,5.840225593063825e-28,4.384351309238809e-18,4.3812373878228534e-18,3.1137281513449808e-21,0.0,0.0,-0.0,0.0,0.0,4.5682329936989044e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151184082031,0.0,0.0,0.000103828839201,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131042480469,0.0,0.0,0.0001097306521842,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328186035156,0.0,0.0,8.120764687191695e-05,297.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,0.0001095031548175,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898193359375,0.0,0.0,0.0005176376434974,286.64752197265625,294.1499938964844,299.7742004394531,291.0018005371094,295.8346252441406,296.4712829589844,283.2240600585937,0.0,0.0,0.077331855893135,0.077331855893135,1.0,1.0,-0.0039137750864028,5.968508412479423e-05,0.0038540898822247,-0.0499046556651592,0.0,0.0,0.0,-0.0289832521229982,60.0,215.9080505371093,0.0,-8.346564328576278e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.006492321624085e-45,9.809089250273721e-45,4.203895392974451e-45,5.747429822293515e-21,2.9391881953348906e-21,2.808241626958625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151184082031,0.0,0.0,0.000103828839201,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131042480469,0.0,0.0,0.0001097306521842,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328186035156,0.0,0.0,8.120764687191695e-05,297.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,0.0001095031548175,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898193359375,0.0,0.0,0.0005176376434974,286.64752197265625,294.1499938964844,299.7742004394531,291.0018005371094,295.8346252441406,296.4712829589844,283.2240600585937,0.0,0.0,0.077331855893135,0.077331855893135,1.0,1.0,-0.0039137750864028,5.968508412479423e-05,0.0038540898822247,-0.0499046556651592,0.0,0.0,0.0,-0.0289832521229982,60.0,215.9080505371093,0.0,-8.346564328576278e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.006492321624085e-45,9.809089250273721e-45,4.203895392974451e-45,5.747429822293515e-21,2.9391881953348906e-21,2.808241626958625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261657714844,0.0,0.0,0.0001024907978717,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,0.0001079384164768,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440795898437,0.0,0.0,7.972686580615118e-05,297.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21405029296875,0.0,0.0,0.0001079326320905,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007141113281,0.0,0.0,0.0005119276465848,286.6576232910156,294.1499938964844,299.7554016113281,291.0014038085937,295.78424072265625,297.3960876464844,283.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0036806135904043,3.5568337608538065e-08,0.0036805782001465,-0.046802382916212,0.0,0.0,0.0,-0.0272444523870944,60.0,96.68283081054688,0.0,-8.13261351595429e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.838591345807324e-21,2.920955284786953e-21,2.9176360610203708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244567871094,0.0,0.0,0.00010358524014,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.0,0.0001090812438633,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24224853515625,0.0,0.0,8.056698425207287e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124328613281,0.0,0.0,0.0001090810619643,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991577148437,0.0,0.0,0.000517419190146,286.65093994140625,294.1499938964844,299.7366943359375,291.0033569335937,295.8155517578125,298.1763610839844,283.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038191150873,1.8009682634101413e-08,0.0011038010707125,-0.046181347221136,0.0,0.0,0.0,-0.0137383174151182,60.0,43.528934478759766,0.0,-8.307207366442526e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.84095858485526e-21,2.9204815138599392e-21,2.9204772729437127e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205810546875,0.0,0.0,0.0001034435044857,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,0.0001089319630409,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381286621094,0.0,0.0,8.045672439038754e-05,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087097167969,0.0,0.0,0.0001089317884179,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956481933594,0.0,0.0,0.0005167113849893,286.6370849609375,294.1499938964844,299.6994323730469,291.0138854980469,295.8916931152344,299.0256652832031,283.25982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827511911150395e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,16.185138702392578,0.0,-8.28446218292811e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8409614121327445e-21,2.920480706066373e-21,2.920480706066373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205810546875,0.0,0.0,0.0001034435044857,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,0.0001089319630409,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381286621094,0.0,0.0,8.045672439038754e-05,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087097167969,0.0,0.0,0.0001089317884179,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956481933594,0.0,0.0,0.0005167113849893,286.6370849609375,294.1499938964844,299.6994323730469,291.0138854980469,295.8916931152344,299.0256652832031,283.25982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827511911150395e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,16.185138702392578,0.0,-8.28446218292811e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8409614121327445e-21,2.920480706066373e-21,2.920480706066373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161865234375,0.0,0.0,0.000103301157651,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,0.0001087820492102,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,8.034599886741489e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044677734375,0.0,0.0,0.0001087818745872,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,0.0005160004948265,286.6226806640625,294.1499938964844,299.6623840332031,291.0325927734375,295.96551513671875,299.3798828125,283.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.87645149230957,0.0,-8.261650208396534e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8409614121327445e-21,2.920480706066373e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161865234375,0.0,0.0,0.000103301157651,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,0.0001087820492102,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,8.034599886741489e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044677734375,0.0,0.0,0.0001087818745872,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,0.0005160004948265,286.6226806640625,294.1499938964844,299.6623840332031,291.0325927734375,295.96551513671875,299.3798828125,283.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.87645149230957,0.0,-8.261650208396534e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8409614121327445e-21,2.920480706066373e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,0.0001031579158734,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0001086311895051,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,8.023457485251129e-05,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,0.000108631022158,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869506835937,0.0,0.0,0.0005152850644662,286.6077575683594,294.1499938964844,299.6255187988281,291.05877685546875,296.0369873046875,299.5189819335937,283.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885580360889,0.0,0.0,0.0,-0.0134740239009261,60.0,12.377346992492676,0.0,-8.238728099740913e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.920480706066373e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,0.0001031579158734,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0001086311895051,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,8.023457485251129e-05,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,0.000108631022158,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869506835937,0.0,0.0,0.0005152850644662,286.6077575683594,294.1499938964844,299.6255187988281,291.05877685546875,296.0369873046875,299.5189819335937,283.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885580360889,0.0,0.0,0.0,-0.0134740239009261,60.0,12.377346992492676,0.0,-8.238728099740913e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.920480706066373e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
