time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213180,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2058410644531,0.0,0.0,0.0001030134953907,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040405273437,0.0,0.0,0.000108479100163,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22265625,0.0,0.0,8.012224134290591e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944274902344,0.0,0.0,0.000108478932816,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.181884765625,0.0,0.0,0.0005145638715475,286.5923767089844,294.1499938964844,299.5888366699219,291.0917358398437,296.1062316894531,299.5631408691406,283.4625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.230657577514648,0.0,-8.215650382226158e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2058410644531,0.0,0.0,0.0001030134953907,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040405273437,0.0,0.0,0.000108479100163,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22265625,0.0,0.0,8.012224134290591e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944274902344,0.0,0.0,0.000108478932816,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.181884765625,0.0,0.0,0.0005145638715475,286.5923767089844,294.1499938964844,299.5888366699219,291.0917358398437,296.1062316894531,299.5631408691406,283.4625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.230657577514648,0.0,-8.215650382226158e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,0.0001029407430905,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,0.0001084024770534,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196655273437,0.0,0.0,8.006564894458279e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,0.0001084023097064,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791687011719,0.0,0.0,0.0005142004811204,286.5845031738281,294.1499938964844,299.570556640625,291.11053466796875,296.1399841308594,299.566650390625,283.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200266100303452e-08,0.001096926163882,-0.0440806522965431,0.0,0.0,0.0,-0.0133397113531827,60.0,12.179553985595703,0.0,-8.20403656121016e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,0.0001028676488203,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981811523437,0.0,0.0,0.0001083254974219,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.216552734375,0.0,0.0,8.000879461178556e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.188720703125,0.0,0.0,0.0001083253373508,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17633056640625,0.0,0.0,0.0005138354608789,286.5765380859375,294.1499938964844,299.55230712890625,291.1307373046875,296.1731872558594,299.5636901855469,283.5250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,12.131579399108888,0.0,-8.192377976001809e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,0.0001027380421874,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927185058594,0.0,0.0,0.000108189007733,298.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108764648437,0.0,0.0,7.990798621904105e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833801269531,0.0,0.0,0.0001081888476619,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,0.0005131881916895,286.5622863769531,294.1499938964844,299.5202941894531,291.1695251464844,296.2304382324219,299.5487060546875,283.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.001094764098525,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,12.05064868927002,0.0,-8.171725340844206e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936950683594,0.0,0.0,0.0001027202742989,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19195556640625,0.0,0.0,0.00010817029397,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100830078125,0.0,0.0,7.98941618995741e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.0,0.0,0.0001081701338989,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17041015625,0.0,0.0,0.0005130994250066,286.5603332519531,294.1499938964844,299.51593017578125,291.17510986328125,296.2381286621094,299.5460510253906,283.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,12.039813041687012,0.0,-8.168895959670408e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,0.0001025712626869,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18536376953125,0.0,0.0,0.0001080133588402,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,7.977825589478016e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761779785156,0.0,0.0,0.0001080132060451,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16412353515625,0.0,0.0,0.0005123552400618,286.5438232421875,294.1499938964844,299.47967529296875,291.22412109375,296.3011779785156,299.5193176269531,283.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.951169967651367,0.0,-8.145187990749039e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,0.0001025712626869,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18536376953125,0.0,0.0,0.0001080133588402,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,7.977825589478016e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761779785156,0.0,0.0,0.0001080132060451,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16412353515625,0.0,0.0,0.0005123552400618,286.5438232421875,294.1499938964844,299.47967529296875,291.22412109375,296.3011779785156,299.5193176269531,283.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.951169967651367,0.0,-8.145187990749039e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,0.0001024207231239,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784362792969,0.0,0.0,0.0001078548302757,299.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,7.96611639088951e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,0.0001078546702046,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0005116034299135,286.52703857421875,294.1499938964844,299.44354248046875,291.277099609375,296.3622436523437,299.4879150390625,283.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.864933967590332,0.0,-8.12127325389156e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,0.0001024207231239,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784362792969,0.0,0.0,0.0001078548302757,299.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,7.96611639088951e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,0.0001078546702046,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0005116034299135,286.52703857421875,294.1499938964844,299.44354248046875,291.277099609375,296.3622436523437,299.4879150390625,283.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.864933967590332,0.0,-8.12127325389156e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728515625,0.0,0.0,0.0001022688957164,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,0.0001076949265552,299.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885681152344,0.0,0.0,7.954306056490168e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,0.0001076947737601,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504821777344,0.0,0.0,0.0005108451005071,286.5099792480469,294.1499938964844,299.4074401855469,291.3333435058594,296.4213256835937,299.454345703125,283.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218804890177e-08,0.0010897604515776,-0.0418904833495616,0.0,0.0,0.0,-0.0129242427647113,60.0,11.780951499938965,0.0,-8.09718940786297e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728515625,0.0,0.0,0.0001022688957164,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,0.0001076949265552,299.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885681152344,0.0,0.0,7.954306056490168e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,0.0001076947737601,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504821777344,0.0,0.0,0.0005108451005071,286.5099792480469,294.1499938964844,299.4074401855469,291.3333435058594,296.4213256835937,299.454345703125,283.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218804890177e-08,0.0010897604515776,-0.0418904833495616,0.0,0.0,0.0,-0.0129242427647113,60.0,11.780951499938965,0.0,-8.09718940786297e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690979003906,0.0,0.0,0.0001021925927489,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674499511719,0.0,0.0,0.0001076145781553,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846923828125,0.0,0.0,7.948371057864279e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585388183594,0.0,0.0,0.0001076144253602,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,0.0005104640731588,286.5013427734375,294.1499938964844,299.3894348144531,291.36248779296875,296.4501342773437,299.4371337890625,283.7731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267019731230903e-08,0.001088946708478,-0.0416417382657527,0.0,0.0,0.0,-0.0128770638257265,60.0,11.739813804626465,0.0,-8.085100233756749e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,0.0001021161151584,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636047363281,0.0,0.0,0.0001075340333045,299.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807556152344,0.0,0.0,7.942422234918922e-05,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547546386719,0.0,0.0,0.0001075338805094,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431884765625,0.0,0.0,0.0005100821144878,286.4926452636719,294.1499938964844,299.3714294433594,291.3921813964844,296.4784545898437,299.4197692871094,283.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.69925022125244,0.0,-8.07299187499666e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,0.0001019628762151,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,0.0001073726525646,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17266845703125,0.0,0.0,7.930502761155367e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14703369140625,0.0,0.0,0.0001073724997695,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0005093168001621,286.47515869140625,294.1499938964844,299.3354797363281,291.45294189453125,296.5336608886719,299.3847961425781,283.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.619686126708984,0.0,-8.04875739390809e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,0.0001019628762151,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,0.0001073726525646,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17266845703125,0.0,0.0,7.930502761155367e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14703369140625,0.0,0.0,0.0001073724997695,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0005093168001621,286.47515869140625,294.1499938964844,299.3354797363281,291.45294189453125,296.5336608886719,299.3847961425781,283.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.619686126708984,0.0,-8.04875739390809e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,0.0001018097536871,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,0.000107211395516,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,7.91859274613671e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,0.0001072112499969,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,0.0005085520097054,286.4574584960937,294.1499938964844,299.2995300292969,291.5149841308594,296.5870361328125,299.3496398925781,283.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789503038377006e-08,0.0010848637903109,-0.0403935275971889,0.0,0.0,0.0,-0.0126403402537107,60.0,11.542261123657228,0.0,-8.024579045695648e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,0.0001018097536871,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,0.000107211395516,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,7.91859274613671e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,0.0001072112499969,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,0.0005085520097054,286.4574584960937,294.1499938964844,299.2995300292969,291.5149841308594,296.5870361328125,299.3496398925781,283.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789503038377006e-08,0.0010848637903109,-0.0403935275971889,0.0,0.0,0.0,-0.0126403402537107,60.0,11.542261123657228,0.0,-8.024579045695648e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408996582031,0.0,0.0,0.0001016574606182,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,0.0001070510043064,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,7.906746759545058e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,0.0001070508660632,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11968994140625,0.0,0.0,0.0005077914102002,286.43963623046875,294.1499938964844,299.2635803222656,291.5776672363281,296.6386108398437,299.3143920898437,283.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832552798092,1.5599551872469423e-08,0.0010832396801561,-0.0398969501256942,0.0,0.0,0.0,-0.0125461742281913,60.0,12.059186935424805,0.0,-8.000567675026107e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408996582031,0.0,0.0,0.0001016574606182,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,0.0001070510043064,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,7.906746759545058e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,0.0001070508660632,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11968994140625,0.0,0.0,0.0005077914102002,286.43963623046875,294.1499938964844,299.2635803222656,291.5776672363281,296.6386108398437,299.3143920898437,283.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832552798092,1.5599551872469423e-08,0.0010832396801561,-0.0398969501256942,0.0,0.0,0.0,-0.0125461742281913,60.0,12.059186935424805,0.0,-8.000567675026107e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322937011719,0.0,0.0,0.000101518118754,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,0.0001069042627932,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,7.895907765487209e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,0.000106904117274,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11138916015625,0.0,0.0,0.0005070954794064,286.42169189453125,294.1499938964844,299.2276306152344,291.64031982421875,296.6884460449219,299.27911376953125,283.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817688889801,1.542574601387514e-08,0.0010817535221576,-0.039442554116249,0.0,0.0,0.0,-0.0124600110575556,60.0,16.877029418945312,0.0,-7.97862824697404e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322937011719,0.0,0.0,0.000101518118754,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,0.0001069042627932,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,7.895907765487209e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,0.000106904117274,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11138916015625,0.0,0.0,0.0005070954794064,286.42169189453125,294.1499938964844,299.2276306152344,291.64031982421875,296.6884460449219,299.27911376953125,283.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817688889801,1.542574601387514e-08,0.0010817535221576,-0.039442554116249,0.0,0.0,0.0,-0.0124600110575556,60.0,16.877029418945312,0.0,-7.97862824697404e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279296875,0.0,0.0,0.0001014631998259,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263732910156,0.0,0.0,0.0001068464262061,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,7.891636050771922e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180419921875,0.0,0.0,0.0001068462879629,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0005068212631158,286.4126892089844,294.1499938964844,299.2096252441406,291.6714782714844,296.7127380371094,299.2614440917969,283.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811829706653,1.5357228377865795e-08,0.0010811676038429,-0.0392634198069572,0.0,0.0,0.0,-0.0124260438606143,60.0,16.316078186035156,0.0,-7.969988047307197e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235046386719,0.0,0.0,0.0001014150329865,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219787597656,0.0,0.0,0.0001067956982296,299.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,7.887889660196379e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137084960937,0.0,0.0,0.0001067955599864,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,0.0005065806908532,286.4036560058594,294.1499938964844,299.191650390625,291.702392578125,296.7366027832031,299.2437438964844,284.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806688806042,1.5297121791491012e-08,0.001080653630197,-0.0391062647104263,0.0,0.0,0.0,-0.0123962461948394,60.0,14.653823852539062,0.0,-7.962412240658524e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148986816406,0.0,0.0,0.0001013320652418,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133728027344,0.0,0.0,0.0001067083139787,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,7.881435885792598e-05,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,0.0001067081757355,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09454345703125,0.0,0.0,0.0005061663687229,286.3862609863281,294.1499938964844,299.15704345703125,291.76080322265625,296.78125,299.2096862792969,284.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797834256663,1.5193574398608692e-08,0.0010797682916745,-0.0388355329632759,0.0,0.0,0.0,-0.0123449135571718,60.0,15.301137924194336,0.0,-7.949368807658176e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145324707031,0.0,0.0,0.0001013287401292,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,0.0001067048142431,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288146972656,0.0,0.0,7.881176861701533e-05,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048583984375,0.0,0.0,0.0001067046759999,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941772460937,0.0,0.0,0.0005061497795395,286.3855285644531,294.1499938964844,299.15557861328125,291.76318359375,296.7830810546875,299.2082824707031,284.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797480354085,1.5189428381745532e-08,0.0010797327850013,-0.0388246923685073,0.0,0.0,0.0,-0.0123428581282496,60.0,15.31185817718506,0.0,-7.948847269290128e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,0.0001012429565889,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038818359375,0.0,0.0,0.0001066144686774,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,7.874504080973566e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958251953125,0.0,0.0,0.0001066143377101,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853271484375,0.0,0.0,0.0005057213711552,286.3673095703125,294.1499938964844,299.1194763183594,291.8221740722656,296.8279724121094,299.17266845703125,284.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788325453177,1.5082369131391715e-08,0.0010788174113258,-0.0385447666049003,0.0,0.0,0.0,-0.01228978484869,60.0,15.404549598693848,0.0,-7.935373247391908e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,0.0001012429565889,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038818359375,0.0,0.0,0.0001066144686774,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,7.874504080973566e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958251953125,0.0,0.0,0.0001066143377101,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853271484375,0.0,0.0,0.0005057213711552,286.3673095703125,294.1499938964844,299.1194763183594,291.8221740722656,296.8279724121094,299.17266845703125,284.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788325453177,1.5082369131391715e-08,0.0010788174113258,-0.0385447666049003,0.0,0.0,0.0,-0.01228978484869,60.0,15.404549598693848,0.0,-7.935373247391908e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960693359375,0.0,0.0,0.0001011450003716,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946044921875,0.0,0.0,0.0001065113028744,299.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099853515625,0.0,0.0,7.866884698159993e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.086669921875,0.0,0.0,0.0001065111719071,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762634277344,0.0,0.0,0.0005052321939729,286.3490905761719,294.1499938964844,299.083251953125,291.8786926269531,296.87127685546875,299.13702392578125,284.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.496014512269994e-08,0.0010777724673971,-0.0382251776754856,0.0,0.0,0.0,-0.0122291939333081,60.0,15.39122486114502,0.0,-7.920004918560154e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960693359375,0.0,0.0,0.0001011450003716,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946044921875,0.0,0.0,0.0001065113028744,299.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099853515625,0.0,0.0,7.866884698159993e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.086669921875,0.0,0.0,0.0001065111719071,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762634277344,0.0,0.0,0.0005052321939729,286.3490905761719,294.1499938964844,299.083251953125,291.8786926269531,296.87127685546875,299.13702392578125,284.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.496014512269994e-08,0.0010777724673971,-0.0382251776754856,0.0,0.0,0.0,-0.0122291939333081,60.0,15.39122486114502,0.0,-7.920004918560154e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0866394042969,0.0,0.0,0.0001010289415717,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851745605469,0.0,0.0,0.0001063890813384,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.100341796875,0.0,0.0,7.857857417548075e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,0.0001063889503711,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06707763671875,0.0,0.0,0.0005046525620855,286.330810546875,294.1499938964844,299.04693603515625,291.9322204589844,296.9130249023437,299.101318359375,284.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815366711218305e-08,0.0010765346232801,-0.037846602499485,0.0,0.0,0.0,-0.0121574215590953,60.0,15.356006622314451,0.0,-7.901819998323847e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0866394042969,0.0,0.0,0.0001010289415717,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851745605469,0.0,0.0,0.0001063890813384,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.100341796875,0.0,0.0,7.857857417548075e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,0.0001063889503711,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06707763671875,0.0,0.0,0.0005046525620855,286.330810546875,294.1499938964844,299.04693603515625,291.9322204589844,296.9130249023437,299.101318359375,284.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815366711218305e-08,0.0010765346232801,-0.037846602499485,0.0,0.0,0.0,-0.0121574215590953,60.0,15.356006622314451,0.0,-7.901819998323847e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08184814453125,0.0,0.0,0.0001009639527183,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,0.0001063206436811,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954895019531,0.0,0.0,7.852802809793502e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726318359375,0.0,0.0,0.0001063205127138,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,0.0005043279961682,286.3216552734375,294.1499938964844,299.0287170410156,291.9576721191406,296.93328857421875,299.0834350585937,284.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758562711998,1.4734312436814893e-08,0.0010758416028693,-0.0376346483826637,0.0,0.0,0.0,-0.0121172396466135,60.0,15.33571720123291,0.0,-7.89164857906144e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770568847656,0.0,0.0,0.0001008950785035,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755920410156,0.0,0.0,0.0001062481023836,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.090576171875,0.0,0.0,7.847444794606417e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06787109375,0.0,0.0,0.0001062479714164,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577697753906,0.0,0.0,0.0005039839888922,286.3125305175781,294.1499938964844,299.010498046875,291.982177734375,296.95318603515625,299.0655517578125,284.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751216905191,1.4648404267347814e-08,0.0010751070221886,-0.0374099947512149,0.0,0.0,0.0,-0.0120746521279215,60.0,15.314457893371582,0.0,-7.880874619559108e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673522949219,0.0,0.0,0.0001007483660941,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06591796875,0.0,0.0,0.0001060935974237,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807189941406,0.0,0.0,7.836033182684332e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583190917969,0.0,0.0,0.0001060934737324,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04833984375,0.0,0.0,0.0005032512708567,286.29425048828125,294.1499938964844,298.973876953125,292.0279541015625,296.9919128417969,299.0297546386719,284.1918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465436848354333e-08,0.0010735426330938,-0.0369315147399902,0.0,0.0,0.0,-0.011983947828412,60.0,15.269288063049316,0.0,-7.857953221446223e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673522949219,0.0,0.0,0.0001007483660941,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06591796875,0.0,0.0,0.0001060935974237,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807189941406,0.0,0.0,7.836033182684332e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583190917969,0.0,0.0,0.0001060934737324,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04833984375,0.0,0.0,0.0005032512708567,286.29425048828125,294.1499938964844,298.973876953125,292.0279541015625,296.9919128417969,299.0297546386719,284.1918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465436848354333e-08,0.0010735426330938,-0.0369315147399902,0.0,0.0,0.0,-0.011983947828412,60.0,15.269288063049316,0.0,-7.857953221446223e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575866699219,0.0,0.0,0.0001005961530609,298.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05615234375,0.0,0.0,0.0001059333008015,299.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707397460937,0.0,0.0,7.824193744454533e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,0.0001059331771102,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,0.0005024910205975,286.2760009765625,294.1499938964844,298.9371032714844,292.0690002441406,297.0291748046875,298.993896484375,284.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618021031278e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,15.220433235168455,0.0,-7.834209014845328e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575866699219,0.0,0.0,0.0001005961530609,298.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05615234375,0.0,0.0,0.0001059333008015,299.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707397460937,0.0,0.0,7.824193744454533e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,0.0001059331771102,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,0.0005024910205975,286.2760009765625,294.1499938964844,298.9371032714844,292.0690002441406,297.0291748046875,298.993896484375,284.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618021031278e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,15.220433235168455,0.0,-7.834209014845328e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476989746094,0.0,0.0,0.0001004469741019,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462951660156,0.0,0.0,0.0001057761983247,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,7.812590047251433e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,0.0001057760746334,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,0.0005017459625378,286.2577819824219,294.1499938964844,298.900146484375,292.10479736328125,297.06500244140625,298.9579467773437,284.2430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957750470563e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976190522313,60.0,15.167821884155272,0.0,-7.81097142521503e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
