time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215520,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476989746094,0.0,0.0,0.0001004469741019,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462951660156,0.0,0.0,0.0001057761983247,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,7.812590047251433e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,0.0001057760746334,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,0.0005017459625378,286.2577819824219,294.1499938964844,298.900146484375,292.10479736328125,297.06500244140625,298.9579467773437,284.2430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957750470563e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976190522313,60.0,15.167821884155272,0.0,-7.81097142521503e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,0.0001003088837023,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,0.0001056307664839,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505676269531,0.0,0.0,7.801849278621376e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.029052734375,0.0,0.0,0.0001056306500686,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,0.0005010562599636,286.2396240234375,294.1499938964844,298.86297607421875,292.134765625,297.0993957519531,298.9218139648437,284.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068870187737,1.3917359709125776e-08,0.0010688562178984,-0.0354980751872062,0.0,0.0,0.0,-0.0117122437804937,60.0,15.111393928527832,0.0,-7.789491718313003e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,0.0001003088837023,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,0.0001056307664839,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505676269531,0.0,0.0,7.801849278621376e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.029052734375,0.0,0.0,0.0001056306500686,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,0.0005010562599636,286.2396240234375,294.1499938964844,298.86297607421875,292.134765625,297.0993957519531,298.9218139648437,284.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068870187737,1.3917359709125776e-08,0.0010688562178984,-0.0354980751872062,0.0,0.0,0.0,-0.0117122437804937,60.0,15.111393928527832,0.0,-7.789491718313003e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03271484375,0.0,0.0,0.0001002463395707,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313720703125,0.0,0.0,0.0001055649117915,299.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04547119140625,0.0,0.0,7.796984573360533e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02410888671875,0.0,0.0,0.0001055647881003,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,0.0005007439176551,286.2305603027344,294.1499938964844,298.84429931640625,292.1473999023437,297.115966796875,298.9036560058594,284.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682031279429,1.3839360768486132e-08,0.0010681892745196,-0.035294059664011,0.0,0.0,0.0,-0.0116735761985182,60.0,15.08159637451172,0.0,-7.779772914773275e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277099609375,0.0,0.0,0.0001001887503662,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263366699219,0.0,0.0,0.0001055042521329,299.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,7.79250476625748e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,0.0001055041357176,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096740722656,0.0,0.0,0.0005004563136026,286.2215270996094,294.1499938964844,298.8255615234375,292.15838623046875,297.13214111328125,298.8854675292969,284.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675888042896,1.3767524897900785e-08,0.0010675750672817,-0.0351061597466468,0.0,0.0,0.0,-0.0116379633545875,60.0,15.050856590270996,0.0,-7.770827892272791e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,0.0001000925476546,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162658691406,0.0,0.0,0.0001054029416991,299.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,7.785021443851292e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091247558594,0.0,0.0,0.0001054028252838,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99981689453125,0.0,0.0,0.0004999758675694,286.2035217285156,294.1499938964844,298.78790283203125,292.1750793457031,297.1634216308594,298.84881591796875,284.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665623703971,1.3647509788938804e-08,0.0010665487498044,-0.0347922332584857,0.0,0.0,0.0,-0.0115784667432308,60.0,14.986023902893066,0.0,-7.755894415595321e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,0.0001000925476546,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162658691406,0.0,0.0,0.0001054029416991,299.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,7.785021443851292e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091247558594,0.0,0.0,0.0001054028252838,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99981689453125,0.0,0.0,0.0004999758675694,286.2035217285156,294.1499938964844,298.78790283203125,292.1750793457031,297.1634216308594,298.84881591796875,284.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665623703971,1.3647509788938804e-08,0.0010665487498044,-0.0347922332584857,0.0,0.0,0.0,-0.0115784667432308,60.0,14.986023902893066,0.0,-7.755894415595321e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074462890625,0.0,0.0,0.0001000205229502,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061340332031,0.0,0.0,0.000105327082565,299.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,7.779418956488371e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,0.0001053269734256,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898986816406,0.0,0.0,0.0004996162024326,286.1855773925781,294.1499938964844,298.75,292.1843566894531,297.193359375,298.8118591308594,284.3327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657934471964,1.3557624356508312e-08,0.0010657799430191,-0.034557107836008,0.0,0.0,0.0,-0.0115339057520031,60.0,14.91651725769043,0.0,-7.744718999447286e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074462890625,0.0,0.0,0.0001000205229502,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061340332031,0.0,0.0,0.000105327082565,299.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,7.779418956488371e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,0.0001053269734256,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898986816406,0.0,0.0,0.0004996162024326,286.1855773925781,294.1499938964844,298.75,292.1843566894531,297.193359375,298.8118591308594,284.3327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657934471964,1.3557624356508312e-08,0.0010657799430191,-0.034557107836008,0.0,0.0,0.0,-0.0115339057520031,60.0,14.91651725769043,0.0,-7.744718999447286e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972229003906,0.0,0.0,9.9967626738362e-05,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,0.0001052713778335,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,7.77530440245755e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889831542969,0.0,0.0,0.0001052712614182,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799194335937,0.0,0.0,0.0004993520560674,286.167724609375,294.1499938964844,298.7117614746094,292.1893615722656,297.2220764160156,298.7745361328125,284.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652289493009,1.3491578521040992e-08,0.0010652154451236,-0.0343843400478363,0.0,0.0,0.0,-0.0115011651068925,60.0,14.84315586090088,0.0,-7.736512941391993e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972229003906,0.0,0.0,9.9967626738362e-05,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,0.0001052713778335,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,7.77530440245755e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889831542969,0.0,0.0,0.0001052712614182,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799194335937,0.0,0.0,0.0004993520560674,286.167724609375,294.1499938964844,298.7117614746094,292.1893615722656,297.2220764160156,298.7745361328125,284.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652289493009,1.3491578521040992e-08,0.0010652154451236,-0.0343843400478363,0.0,0.0,0.0,-0.0115011651068925,60.0,14.84315586090088,0.0,-7.736512941391993e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98699951171875,0.0,0.0,9.991822298616172e-05,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857177734375,0.0,0.0,0.0001052193401847,299.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,7.771461241645738e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788513183594,0.0,0.0,0.0001052192310453,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,0.0004991053720004,286.14996337890625,294.1499938964844,298.67315673828125,292.19366455078125,297.24932861328125,298.7368469238281,284.3725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429882983473362e-08,0.001064687850885,-0.034222949296236,0.0,0.0,0.0,-0.0114705795422196,60.0,14.77036476135254,0.0,-7.728851159072293e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98699951171875,0.0,0.0,9.991822298616172e-05,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857177734375,0.0,0.0,0.0001052193401847,299.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,7.771461241645738e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788513183594,0.0,0.0,0.0001052192310453,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,0.0004991053720004,286.14996337890625,294.1499938964844,298.67315673828125,292.19366455078125,297.24932861328125,298.7368469238281,284.3725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429882983473362e-08,0.001064687850885,-0.034222949296236,0.0,0.0,0.0,-0.0114705795422196,60.0,14.77036476135254,0.0,-7.728851159072293e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818420410156,0.0,0.0,9.989526006393136e-05,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805908203125,0.0,0.0,0.0001051951621775,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937744140625,0.0,0.0,7.769674994051456e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737854003906,0.0,0.0,0.0001051950457622,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648742675781,0.0,0.0,0.0004989907029084,286.14111328125,294.1499938964844,298.6537475585937,292.195556640625,297.262451171875,298.7178649902344,284.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401206366836504e-08,0.0010644426802173,-0.0341479331254959,0.0,0.0,0.0,-0.0114563638344407,60.0,14.734833717346191,0.0,-7.725291339966135e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,9.98733812593855e-05,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754333496094,0.0,0.0,0.0001051721119438,299.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9885559082031,0.0,0.0,7.767973147565499e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686889648437,0.0,0.0,0.0001051720028044,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598388671875,0.0,0.0,0.0004988814471289,286.13232421875,294.1499938964844,298.6342468261719,292.1972961425781,297.2752380371094,298.6987609863281,284.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373876228683912e-08,0.0010642090346664,-0.0340764373540878,0.0,0.0,0.0,-0.0114428149536252,60.0,14.699949264526367,0.0,-7.721899208945615e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664001464844,0.0,0.0,9.983269410440698e-05,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,0.0001051292638294,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97808837890625,0.0,0.0,7.764808106003329e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95849609375,0.0,0.0,0.00010512915469,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,0.0004986783023923,286.11474609375,294.1499938964844,298.5950012207031,292.2002258300781,297.29998779296875,298.6603698730469,284.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323050218616572e-08,0.0010637743398547,-0.0339434780180454,0.0,0.0,0.0,-0.0114176180213689,60.0,14.631912231445312,0.0,-7.715593142165744e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664001464844,0.0,0.0,9.983269410440698e-05,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,0.0001051292638294,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97808837890625,0.0,0.0,7.764808106003329e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95849609375,0.0,0.0,0.00010512915469,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,0.0004986783023923,286.11474609375,294.1499938964844,298.5950012207031,292.2002258300781,297.29998779296875,298.6603698730469,284.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323050218616572e-08,0.0010637743398547,-0.0339434780180454,0.0,0.0,0.0,-0.0114176180213689,60.0,14.631912231445312,0.0,-7.715593142165744e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560852050781,0.0,0.0,9.979635069612414e-05,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.954833984375,0.0,0.0,0.0001050909777404,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,7.761980668874457e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0001050908686011,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93963623046875,0.0,0.0,0.0004984968691132,286.0973205566406,294.1499938964844,298.5555114746094,292.2025146484375,297.3234558105469,298.6216735839844,284.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277633215125206e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.566347122192385,0.0,-7.709960669899375e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560852050781,0.0,0.0,9.979635069612414e-05,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.954833984375,0.0,0.0,0.0001050909777404,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,7.761980668874457e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0001050908686011,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93963623046875,0.0,0.0,0.0004984968691132,286.0973205566406,294.1499938964844,298.5555114746094,292.2025146484375,297.3234558105469,298.6216735839844,284.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277633215125206e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.566347122192385,0.0,-7.709960669899375e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,9.976414730772376e-05,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94451904296875,0.0,0.0,0.000105057057226,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571228027344,0.0,0.0,7.759475556667894e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380187988281,0.0,0.0,0.0001050569480867,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0004983360995538,286.0799865722656,294.1499938964844,298.5157470703125,292.20416259765625,297.34576416015625,298.5826416015625,284.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237377416430718e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,14.503154754638672,0.0,-7.704969817723396e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,9.976414730772376e-05,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94451904296875,0.0,0.0,0.000105057057226,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571228027344,0.0,0.0,7.759475556667894e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380187988281,0.0,0.0,0.0001050569480867,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0004983360995538,286.0799865722656,294.1499938964844,298.5157470703125,292.20416259765625,297.34576416015625,298.5826416015625,284.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237377416430718e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,14.503154754638672,0.0,-7.704969817723396e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,9.973598207579926e-05,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,0.0001050273858709,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466247558594,0.0,0.0,7.757284038234502e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92779541015625,0.0,0.0,0.0001050272840075,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194030761719,0.0,0.0,0.000498195469845,286.0627746582031,294.1499938964844,298.4757385253906,292.2052001953125,297.3668518066406,298.5433044433594,284.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202155813019093e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,14.442203521728516,0.0,-7.700604243154886e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,9.973598207579926e-05,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,0.0001050273858709,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466247558594,0.0,0.0,7.757284038234502e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92779541015625,0.0,0.0,0.0001050272840075,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194030761719,0.0,0.0,0.000498195469845,286.0627746582031,294.1499938964844,298.4757385253906,292.2052001953125,297.3668518066406,298.5433044433594,284.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202155813019093e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,14.442203521728516,0.0,-7.700604243154886e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93023681640625,0.0,0.0,9.972377301892266e-05,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290466308594,0.0,0.0,0.0001050145292538,299.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413757324219,0.0,0.0,7.756334525765851e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92266845703125,0.0,0.0,0.0001050144273904,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143371582031,0.0,0.0,0.0004981345264241,286.05426025390625,294.1499938964844,298.4556884765625,292.2055053710937,297.3768310546875,298.5235290527344,284.4694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186886249627603e-08,0.0010626100702211,-0.0335872657597065,0.0,0.0,0.0,-0.0113501166924834,60.0,14.412744522094728,0.0,-7.698712067849557e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.925048828125,0.0,0.0,9.971233521355316e-05,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.000105002480268,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,7.755443948553875e-05,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91754150390625,0.0,0.0,0.0001050023711286,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,0.0004980774247087,286.0457458496094,294.1499938964844,298.435546875,292.20562744140625,297.38653564453125,298.5036926269531,284.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.31725670371452e-08,0.0010624878341332,-0.0335498079657554,0.0,0.0,0.0,-0.0113430190831422,60.0,14.383809089660645,0.0,-7.696937842638364e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147033691406,0.0,0.0,9.969129314413294e-05,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135437011719,0.0,0.0,0.0001049803177011,299.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256591796875,0.0,0.0,7.753807585686445e-05,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90728759765625,0.0,0.0,0.0001049802158377,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8991394042969,0.0,0.0,0.0004979724180884,286.02880859375,294.1499938964844,298.3951721191406,292.2054748535156,297.40533447265625,298.4638671875,284.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146231658822673e-08,0.0010622624540701,-0.0334809124469757,0.0,0.0,0.0,-0.0113299619406461,60.0,14.326944351196287,0.0,-7.693675030395752e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147033691406,0.0,0.0,9.969129314413294e-05,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135437011719,0.0,0.0,0.0001049803177011,299.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256591796875,0.0,0.0,7.753807585686445e-05,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90728759765625,0.0,0.0,0.0001049802158377,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8991394042969,0.0,0.0,0.0004979724180884,286.02880859375,294.1499938964844,298.3951721191406,292.2054748535156,297.40533447265625,298.4638671875,284.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146231658822673e-08,0.0010622624540701,-0.0334809124469757,0.0,0.0,0.0,-0.0113299619406461,60.0,14.326944351196287,0.0,-7.693675030395752e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,9.96747039607726e-05,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032287597656,0.0,0.0,0.0001049628408509,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151916503906,0.0,0.0,7.752516103209928e-05,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970642089844,0.0,0.0,0.0001049627389875,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890075683594,0.0,0.0,0.0004978896467946,286.01202392578125,294.1499938964844,298.3546447753906,292.2047424316406,297.4229431152344,298.423828125,284.5087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125440290195913e-08,0.0010620845714583,-0.0334265157580375,0.0,0.0,0.0,-0.0113196549937129,60.0,14.271929740905762,0.0,-7.691100023521359e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,9.96747039607726e-05,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032287597656,0.0,0.0,0.0001049628408509,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151916503906,0.0,0.0,7.752516103209928e-05,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970642089844,0.0,0.0,0.0001049627389875,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890075683594,0.0,0.0,0.0004978896467946,286.01202392578125,294.1499938964844,298.3546447753906,292.2047424316406,297.4229431152344,298.423828125,284.5087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125440290195913e-08,0.0010620845714583,-0.0334265157580375,0.0,0.0,0.0,-0.0113196549937129,60.0,14.271929740905762,0.0,-7.691100023521359e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,9.966170182451606e-05,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929443359375,0.0,0.0,0.0001049491402227,299.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047241210937,0.0,0.0,7.751504745101556e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,0.0001049490383593,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87890625,0.0,0.0,0.0004978248034603,285.9953918457031,294.1499938964844,298.3139953613281,292.2034606933594,297.4393920898437,298.38360595703125,284.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.31091235644476e-08,0.0010619451059028,-0.0333838313817977,0.0,0.0,0.0,-0.0113115664571523,60.0,14.218679428100586,0.0,-7.689079239980856e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,9.966170182451606e-05,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929443359375,0.0,0.0,0.0001049491402227,299.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047241210937,0.0,0.0,7.751504745101556e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,0.0001049490383593,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87890625,0.0,0.0,0.0004978248034603,285.9953918457031,294.1499938964844,298.3139953613281,292.2034606933594,297.4393920898437,298.38360595703125,284.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.31091235644476e-08,0.0010619451059028,-0.0333838313817977,0.0,0.0,0.0,-0.0113115664571523,60.0,14.218679428100586,0.0,-7.689079239980856e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837890625,0.0,0.0,9.96521339402534e-05,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826599121094,0.0,0.0,0.0001049390557454,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.894287109375,0.0,0.0,7.750759687041864e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,0.000104938961158,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,0.0004977770731784,285.9788818359375,294.1499938964844,298.2732238769531,292.20166015625,297.4547119140625,298.3432006835937,284.5384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097084305968565e-08,0.0010618421947583,-0.0333523340523242,0.0,0.0,0.0,-0.0113055976107716,60.0,14.167043685913086,0.0,-7.687588521321231e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837890625,0.0,0.0,9.96521339402534e-05,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826599121094,0.0,0.0,0.0001049390557454,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.894287109375,0.0,0.0,7.750759687041864e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,0.000104938961158,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,0.0004977770731784,285.9788818359375,294.1499938964844,298.2732238769531,292.20166015625,297.4547119140625,298.3432006835937,284.5384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097084305968565e-08,0.0010618421947583,-0.0333523340523242,0.0,0.0,0.0,-0.0113055976107716,60.0,14.167043685913086,0.0,-7.687588521321231e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786315917969,0.0,0.0,9.96489980025217e-05,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,0.0001049357451847,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,7.750515214866027e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,0.0001049356505973,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.0004977614153176,285.9707336425781,294.1499938964844,298.2528076171875,292.2005615234375,297.4618530273437,298.3229064941406,284.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061821472831,1.3093115924789345e-08,0.001061808434315,-0.0333419479429721,0.0,0.0,0.0,-0.011303630657494,60.0,14.141963005065918,0.0,-7.687096825748085e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735046386719,0.0,0.0,9.964644414139912e-05,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724060058594,0.0,0.0,0.0001049330530804,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839111328125,0.0,0.0,7.75031658122316e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,0.000104932958493,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587341308594,0.0,0.0,0.0004977487260475,285.9626159667969,294.1499938964844,298.2323913574219,292.1993103027344,297.4687194824219,298.3026123046875,284.5527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617939988151,1.308987584991428e-08,0.001061780960299,-0.0333334729075431,0.0,0.0,0.0,-0.011302025988698,60.0,14.117210388183594,0.0,-7.686696079645118e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,9.964285709429532e-05,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621826171875,0.0,0.0,0.0001049292768584,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,7.750037912046537e-05,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,0.000104929182271,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84869384765625,0.0,0.0,0.0004977309145033,285.9464111328125,294.1499938964844,298.1914978027344,292.1965026855469,297.4819641113281,298.261962890625,284.5668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085300842874405e-08,0.0010617414955049,-0.0333215035498142,0.0,0.0,0.0,-0.0112997563555836,60.0,14.068347930908203,0.0,-7.686129777084717e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,9.964285709429532e-05,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621826171875,0.0,0.0,0.0001049292768584,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,7.750037912046537e-05,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,0.000104929182271,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84869384765625,0.0,0.0,0.0004977309145033,285.9464111328125,294.1499938964844,298.1914978027344,292.1965026855469,297.4819641113281,298.261962890625,284.5668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085300842874405e-08,0.0010617414955049,-0.0333215035498142,0.0,0.0,0.0,-0.0112997563555836,60.0,14.068347930908203,0.0,-7.686129777084717e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,9.96430972008966e-05,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519897460937,0.0,0.0,0.000104929516965,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,7.750056101940572e-05,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462219238281,0.0,0.0,0.0001049294223776,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,0.0004977321368642,285.930419921875,294.1499938964844,298.15057373046875,292.1932067871094,297.4940795898437,298.22119140625,284.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.3085488248520962e-08,0.0010617430089041,-0.0333219952881336,0.0,0.0,0.0,-0.0112998494878411,60.0,14.02076244354248,0.0,-7.68615251445226e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,9.96430972008966e-05,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519897460937,0.0,0.0,0.000104929516965,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,7.750056101940572e-05,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462219238281,0.0,0.0,0.0001049294223776,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,0.0004977321368642,285.930419921875,294.1499938964844,298.15057373046875,292.1932067871094,297.4940795898437,298.22119140625,284.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.3085488248520962e-08,0.0010617430089041,-0.0333219952881336,0.0,0.0,0.0,-0.0112998494878411,60.0,14.02076244354248,0.0,-7.68615251445226e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
