time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217860,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428955078125,0.0,0.0,9.964647324522956e-05,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,0.0001049330676323,299.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,7.750318036414683e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8361511230469,0.0,0.0,0.0001049329730449,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287048339844,0.0,0.0,0.0004977490752935,285.9145812988281,294.1499938964844,298.109619140625,292.1894226074219,297.50518798828125,298.18035888671875,284.5941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089585415571037e-08,0.0010617781663313,-0.0333327129483222,0.0,0.0,0.0,-0.0113018807023763,60.0,13.974322319030762,0.0,-7.686659841965594e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428955078125,0.0,0.0,9.964647324522956e-05,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,0.0001049330676323,299.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,7.750318036414683e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8361511230469,0.0,0.0,0.0001049329730449,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287048339844,0.0,0.0,0.0004977490752935,285.9145812988281,294.1499938964844,298.109619140625,292.1894226074219,297.50518798828125,298.18035888671875,284.5941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089585415571037e-08,0.0010617781663313,-0.0333327129483222,0.0,0.0,0.0,-0.0113018807023763,60.0,13.974322319030762,0.0,-7.686659841965594e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,9.96529997792095e-05,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83172607421875,0.0,0.0,0.0001049399288604,299.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426513671875,0.0,0.0,7.75082444306463e-05,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261108398437,0.0,0.0,0.0001049398342729,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187561035156,0.0,0.0,0.0004977817297913,285.8988952636719,294.1499938964844,298.0687255859375,292.1852111816406,297.51531982421875,298.1394958496094,284.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.3097602113987252e-08,0.0010618467349559,-0.0333536863327026,0.0,0.0,0.0,-0.0113058546558022,60.0,13.928940773010254,0.0,-7.68765247016745e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,9.96529997792095e-05,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83172607421875,0.0,0.0,0.0001049399288604,299.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426513671875,0.0,0.0,7.75082444306463e-05,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261108398437,0.0,0.0,0.0001049398342729,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187561035156,0.0,0.0,0.0004977817297913,285.8988952636719,294.1499938964844,298.0687255859375,292.1852111816406,297.51531982421875,298.1394958496094,284.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.3097602113987252e-08,0.0010618467349559,-0.0333536863327026,0.0,0.0,0.0,-0.0113058546558022,60.0,13.928940773010254,0.0,-7.68765247016745e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277587890625,0.0,0.0,9.965774370357394e-05,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,0.0001049449274432,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,7.75119406171143e-05,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82110595703125,0.0,0.0,0.0001049448328558,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138122558594,0.0,0.0,0.0004978054785169,285.8911437988281,294.1499938964844,298.0482788085937,292.1829528808594,297.5198974609375,298.1190490722656,284.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619100648909,1.3103466756092532e-08,0.0010618970263749,-0.033369030803442,0.0,0.0,0.0,-0.0113087631762027,60.0,13.90675449371338,0.0,-7.688378644843399e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,9.966304787667468e-05,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,0.0001049505081027,299.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,7.751605880912393e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,0.0001049504207912,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088684082031,0.0,0.0,0.0004978320212103,285.8834228515625,294.1499938964844,298.02783203125,292.1805725097656,297.5242614746094,298.0986022949219,284.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619662934914,1.3110023289186756e-08,0.0010619532549753,-0.0333861820399761,0.0,0.0,0.0,-0.0113120144233107,60.0,13.884775161743164,0.0,-7.68919079519037e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81268310546875,0.0,0.0,9.967530058929695e-05,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,0.0001049634010996,299.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.822265625,0.0,0.0,7.75255830376409e-05,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061828613281,0.0,0.0,0.0001049633137881,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,0.0004978933138772,285.8680725097656,294.1499938964844,297.987060546875,292.175537109375,297.5325927734375,298.0577392578125,284.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620953980833,1.3125182718454198e-08,0.0010620822431519,-0.0334258414804935,0.0,0.0,0.0,-0.0113195264711976,60.0,13.841263771057127,0.0,-7.69106804909825e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81268310546875,0.0,0.0,9.967530058929695e-05,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,0.0001049634010996,299.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.822265625,0.0,0.0,7.75255830376409e-05,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061828613281,0.0,0.0,0.0001049633137881,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,0.0004978933138772,285.8680725097656,294.1499938964844,297.987060546875,292.175537109375,297.5325927734375,298.0577392578125,284.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620953980833,1.3125182718454198e-08,0.0010620822431519,-0.0334258414804935,0.0,0.0,0.0,-0.0113195264711976,60.0,13.841263771057127,0.0,-7.69106804909825e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027038574219,0.0,0.0,9.969164966605604e-05,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016662597656,0.0,0.0,0.0001049806087394,299.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121643066406,0.0,0.0,7.753829413559288e-05,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962646484375,0.0,0.0,0.0001049805214279,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,0.0004979750374332,285.8528747558594,294.1499938964844,297.94635009765625,292.17010498046875,297.5398864746094,298.0168762207031,284.6459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622687404975,1.3145447397278076e-08,0.0010622555855661,-0.0334788598120212,0.0,0.0,0.0,-0.0113295726478099,60.0,13.798627853393556,0.0,-7.693578396583689e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027038574219,0.0,0.0,9.969164966605604e-05,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016662597656,0.0,0.0,0.0001049806087394,299.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121643066406,0.0,0.0,7.753829413559288e-05,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962646484375,0.0,0.0,0.0001049805214279,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,0.0004979750374332,285.8528747558594,294.1499938964844,297.94635009765625,292.17010498046875,297.5398864746094,298.0168762207031,284.6459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622687404975,1.3145447397278076e-08,0.0010622555855661,-0.0334788598120212,0.0,0.0,0.0,-0.0113295726478099,60.0,13.798627853393556,0.0,-7.693578396583689e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7927551269531,0.0,0.0,9.971113468054682e-05,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917785644531,0.0,0.0,0.0001050011269398,299.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021240234375,0.0,0.0,7.755344995530322e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,0.0001050010396284,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794494628906,0.0,0.0,0.0004980724770575,285.837890625,294.1499938964844,297.90576171875,292.164306640625,297.5462646484375,297.9761047363281,284.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062475494109,1.3169628054754412e-08,0.0010624623391777,-0.0335421189665794,0.0,0.0,0.0,-0.0113415597006678,60.0,13.756869316101074,0.0,-7.696573334214919e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7927551269531,0.0,0.0,9.971113468054682e-05,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917785644531,0.0,0.0,0.0001050011269398,299.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021240234375,0.0,0.0,7.755344995530322e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,0.0001050010396284,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794494628906,0.0,0.0,0.0004980724770575,285.837890625,294.1499938964844,297.90576171875,292.164306640625,297.5462646484375,297.9761047363281,284.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062475494109,1.3169628054754412e-08,0.0010624623391777,-0.0335421189665794,0.0,0.0,0.0,-0.0113415597006678,60.0,13.756869316101074,0.0,-7.696573334214919e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,9.973398118745536e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,0.0001050251812557,299.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,7.757121056783944e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,0.0001050250939442,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7697448730469,0.0,0.0,0.0004981866222806,285.82305908203125,294.1499938964844,297.8653259277344,292.1581726074219,297.5517578125,297.9353942871094,284.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627181036397,1.3197994697122796e-08,0.0010627049487084,-0.0336163267493248,0.0,0.0,0.0,-0.0113556226715445,60.0,13.715898513793944,0.0,-7.700088389128723e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,9.973398118745536e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,0.0001050251812557,299.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,7.757121056783944e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,0.0001050250939442,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7697448730469,0.0,0.0,0.0004981866222806,285.82305908203125,294.1499938964844,297.8653259277344,292.1581726074219,297.5517578125,297.9353942871094,284.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627181036397,1.3197994697122796e-08,0.0010627049487084,-0.0336163267493248,0.0,0.0,0.0,-0.0113556226715445,60.0,13.715898513793944,0.0,-7.700088389128723e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779846191406,0.0,0.0,9.974701970349996e-05,298.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770080566406,0.0,0.0,0.0001050389037118,299.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,7.7581345976796e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,0.0001050388164003,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,0.0004982517566531,285.8157653808594,294.1499938964844,297.8451538085937,292.15496826171875,297.5541076660156,297.9150695800781,284.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628569871187,1.3214185301535508e-08,0.001062843715772,-0.0336586833000183,0.0,0.0,0.0,-0.0113636506721377,60.0,13.695777893066406,0.0,-7.70209496181451e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730712890625,0.0,0.0,9.97605820884928e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721252441406,0.0,0.0,0.0001050531864166,299.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821960449219,0.0,0.0,7.759189611533657e-05,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,0.0001050530991051,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601318359375,0.0,0.0,0.0004983195685781,285.8084716796875,294.1499938964844,297.8250427246094,292.1517028808594,297.5562744140625,297.8948059082031,284.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630012257024,1.3231039375227738e-08,0.0010629879543557,-0.0337027758359909,0.0,0.0,0.0,-0.0113720074295997,60.0,13.675816535949709,0.0,-7.704183957457644e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633361816406,0.0,0.0,9.978947491617872e-05,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623596191406,0.0,0.0,0.0001050835999194,299.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,7.761436427244917e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,0.0001050835126079,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505187988281,0.0,0.0,0.0004984639817848,285.7939758300781,294.1499938964844,297.78497314453125,292.1448974609375,297.5601806640625,297.85430908203125,284.6946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633076308295,1.3266939546952017e-08,0.0010632943594828,-0.0337966941297054,0.0,0.0,0.0,-0.0113898012787103,60.0,13.636260986328123,0.0,-7.708634797154448e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633361816406,0.0,0.0,9.978947491617872e-05,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623596191406,0.0,0.0,0.0001050835999194,299.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,7.761436427244917e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,0.0001050835126079,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505187988281,0.0,0.0,0.0004984639817848,285.7939758300781,294.1499938964844,297.78497314453125,292.1448974609375,297.5601806640625,297.85430908203125,284.6946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633076308295,1.3266939546952017e-08,0.0010632943594828,-0.0337966941297054,0.0,0.0,0.0,-0.0113898012787103,60.0,13.636260986328123,0.0,-7.708634797154448e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536315917969,0.0,0.0,9.982251503970474e-05,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.752685546875,0.0,0.0,0.0001051183935487,299.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,7.764006295474246e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,0.0001051183062372,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409973144531,0.0,0.0,0.0004986291169188,285.7796936035156,294.1499938964844,297.7451171875,292.1378173828125,297.5631408691406,297.8139953613281,284.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636589722707,1.3308016022506308e-08,0.0010636455845087,-0.0339041501283645,0.0,0.0,0.0,-0.0114101646468043,60.0,13.597458839416504,0.0,-7.71372867802711e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536315917969,0.0,0.0,9.982251503970474e-05,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.752685546875,0.0,0.0,0.0001051183935487,299.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,7.764006295474246e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,0.0001051183062372,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409973144531,0.0,0.0,0.0004986291169188,285.7796936035156,294.1499938964844,297.7451171875,292.1378173828125,297.5631408691406,297.8139953613281,284.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636589722707,1.3308016022506308e-08,0.0010636455845087,-0.0339041501283645,0.0,0.0,0.0,-0.0114101646468043,60.0,13.597458839416504,0.0,-7.71372867802711e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440185546875,0.0,0.0,9.985807992052288e-05,298.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,0.0001051558356266,299.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,7.766771886963397e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73809814453125,0.0,0.0,0.0001051557555911,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315368652344,0.0,0.0,0.0004988068249076,285.7655944824219,294.1499938964844,297.7055053710937,292.1304626464844,297.5653381347656,297.7738647460937,284.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064037089236,1.335223220877424e-08,0.001064023701474,-0.0340198203921318,0.0,0.0,0.0,-0.0114320842549204,60.0,13.559264183044434,0.0,-7.719214067947179e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440185546875,0.0,0.0,9.985807992052288e-05,298.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,0.0001051558356266,299.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,7.766771886963397e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73809814453125,0.0,0.0,0.0001051557555911,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315368652344,0.0,0.0,0.0004988068249076,285.7655944824219,294.1499938964844,297.7055053710937,292.1304626464844,297.5653381347656,297.7738647460937,284.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064037089236,1.335223220877424e-08,0.001064023701474,-0.0340198203921318,0.0,0.0,0.0,-0.0114320842549204,60.0,13.559264183044434,0.0,-7.719214067947179e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344665527344,0.0,0.0,9.98965260805562e-05,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335510253906,0.0,0.0,0.0001051963117788,299.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431030273437,0.0,0.0,7.769761577947065e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,0.0001051962317433,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72216796875,0.0,0.0,0.0004989989101886,285.7516784667969,294.1499938964844,297.6661682128906,292.12286376953125,297.56671142578125,297.7339782714844,284.72967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644459398463,1.3400043741285117e-08,0.0010644325520843,-0.0341448932886123,0.0,0.0,0.0,-0.0114557864144444,60.0,13.521689414978027,0.0,-7.725147099790777e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344665527344,0.0,0.0,9.98965260805562e-05,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335510253906,0.0,0.0,0.0001051963117788,299.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431030273437,0.0,0.0,7.769761577947065e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,0.0001051962317433,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72216796875,0.0,0.0,0.0004989989101886,285.7516784667969,294.1499938964844,297.6661682128906,292.12286376953125,297.56671142578125,297.7339782714844,284.72967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644459398463,1.3400043741285117e-08,0.0010644325520843,-0.0341448932886123,0.0,0.0,0.0,-0.0114557864144444,60.0,13.521689414978027,0.0,-7.725147099790777e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,9.991680417442694e-05,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287902832031,0.0,0.0,0.0001052176594384,299.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,7.771338277962059e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239074707031,0.0,0.0,0.0001052175794029,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174987792969,0.0,0.0,0.0004991001915186,285.74481201171875,294.1499938964844,297.6466064453125,292.11895751953125,297.5670166015625,297.7141418457031,284.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646618902683,1.3425259126620404e-08,0.0010646483860909,-0.0342108570039272,0.0,0.0,0.0,-0.011468288488686,60.0,13.503161430358888,0.0,-7.728277751084536e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250061035156,0.0,0.0,9.993742423830554e-05,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,0.0001052393781719,299.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,7.772941899020225e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192077636719,0.0,0.0,0.0001052392981364,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128601074219,0.0,0.0,0.0004992032772861,285.73797607421875,294.1499938964844,297.6271057128906,292.114990234375,297.56719970703125,297.6943359375,284.7410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648812167346,1.3450910607559765e-08,0.0010648678289726,-0.0342779569327831,0.0,0.0,0.0,-0.0114810047671198,60.0,13.484752655029297,0.0,-7.73146240362621e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.715576171875,0.0,0.0,9.998002497013658e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146911621094,0.0,0.0,0.0001052842271747,299.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239990234375,0.0,0.0,7.776254642521963e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098693847656,0.0,0.0,0.0001052841471391,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,0.0004994160844944,285.7243957519531,294.1499938964844,297.58837890625,292.10693359375,297.567138671875,297.6549377441406,284.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653341887518,1.3503894003008554e-08,0.0010653206845745,-0.0344165563583374,0.0,0.0,0.0,-0.0115072699263691,60.0,13.448139190673828,0.0,-7.738042739902087e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.715576171875,0.0,0.0,9.998002497013658e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146911621094,0.0,0.0,0.0001052842271747,299.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239990234375,0.0,0.0,7.776254642521963e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098693847656,0.0,0.0,0.0001052841471391,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,0.0004994160844944,285.7243957519531,294.1499938964844,297.58837890625,292.10693359375,297.567138671875,297.6549377441406,284.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653341887518,1.3503894003008554e-08,0.0010653206845745,-0.0344165563583374,0.0,0.0,0.0,-0.0115072699263691,60.0,13.448139190673828,0.0,-7.738042739902087e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061767578125,0.0,0.0,0.0001000241318251,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052917480469,0.0,0.0,0.0001053306696121,299.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,7.77968525653705e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005615234375,0.0,0.0,0.0001053305895766,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943664550781,0.0,0.0,0.0004996365169063,285.7109069824219,294.1499938964844,297.54998779296875,292.09869384765625,297.5668334960937,297.6156921386719,284.7636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658031096681,1.3558762113063947e-08,0.0010657894890755,-0.0345600843429565,0.0,0.0,0.0,-0.0115344692021608,60.0,13.411755561828612,0.0,-7.744860397451704e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061767578125,0.0,0.0,0.0001000241318251,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052917480469,0.0,0.0,0.0001053306696121,299.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,7.77968525653705e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005615234375,0.0,0.0,0.0001053305895766,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943664550781,0.0,0.0,0.0004996365169063,285.7109069824219,294.1499938964844,297.54998779296875,292.09869384765625,297.5668334960937,297.6156921386719,284.7636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658031096681,1.3558762113063947e-08,0.0010657894890755,-0.0345600843429565,0.0,0.0,0.0,-0.0115344692021608,60.0,13.411755561828612,0.0,-7.744860397451704e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0001000811389531,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960144042969,0.0,0.0,0.0001053906962624,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,7.784118497511372e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913146972656,0.0,0.0,0.0001053906235028,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852111816406,0.0,0.0,0.0004999213269911,285.69757080078125,294.1499938964844,297.513671875,292.0914306640625,297.5658569335937,297.5773620605469,284.7747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664097499102,1.3629708917051177e-08,0.0010663961293175,-0.034745667129755,0.0,0.0,0.0,-0.0115696396678686,60.0,13.3775634765625,0.0,-7.753680364430694e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0001000811389531,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960144042969,0.0,0.0,0.0001053906962624,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,7.784118497511372e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913146972656,0.0,0.0,0.0001053906235028,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852111816406,0.0,0.0,0.0004999213269911,285.69757080078125,294.1499938964844,297.513671875,292.0914306640625,297.5658569335937,297.5773620605469,284.7747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664097499102,1.3629708917051177e-08,0.0010663961293175,-0.034745667129755,0.0,0.0,0.0,-0.0115696396678686,60.0,13.3775634765625,0.0,-7.753680364430694e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,0.0001001620767056,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.686767578125,0.0,0.0,0.000105475919554,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957092285156,0.0,0.0,7.790412928443402e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6821594238281,0.0,0.0,0.0001054758395184,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761169433594,0.0,0.0,0.0005003256956115,285.6844177246094,294.1499938964844,297.4809875488281,292.0862731933594,297.5643005371094,297.5409851074219,284.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672712232917,1.3730462100625118e-08,0.0010672574862837,-0.03500921651721,0.0,0.0,0.0,-0.0116195874288678,60.0,13.348698616027832,0.0,-7.766214338289501e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,0.0001001620767056,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.686767578125,0.0,0.0,0.000105475919554,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957092285156,0.0,0.0,7.790412928443402e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6821594238281,0.0,0.0,0.0001054758395184,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761169433594,0.0,0.0,0.0005003256956115,285.6844177246094,294.1499938964844,297.4809875488281,292.0862731933594,297.5643005371094,297.5409851074219,284.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672712232917,1.3730462100625118e-08,0.0010672574862837,-0.03500921651721,0.0,0.0,0.0,-0.0116195874288678,60.0,13.348698616027832,0.0,-7.766214338289501e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830444335937,0.0,0.0,0.0001002090648398,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6821594238281,0.0,0.0,0.0001055254033417,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910705566406,0.0,0.0,7.794067641953006e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775817871094,0.0,0.0,0.0001055253233062,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716003417969,0.0,0.0,0.000500560447108,285.67791748046875,294.1499938964844,297.4659118652344,292.0844421386719,297.56329345703125,297.5237121582031,284.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677718091756,1.3788969077666025e-08,0.0010677580721676,-0.0351622551679611,0.0,0.0,0.0,-0.0116485925391316,60.0,13.336501121520996,0.0,-7.773497401331042e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,0.0001002592471195,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,0.0001055782413459,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,7.797971193213016e-05,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67303466796875,0.0,0.0,0.0001055781685863,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,0.0005008111475035,285.67144775390625,294.1499938964844,297.4516296386719,292.0830993652344,297.56219482421875,297.5070495605469,284.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683061555027,1.3851457758562448e-08,0.0010682923020794,-0.0353257022798061,0.0,0.0,0.0,-0.011679571121931,60.0,13.325615882873535,0.0,-7.781279975915822e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693420410156,0.0,0.0,0.0001003666766337,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684875488281,0.0,0.0,0.0001056913679349,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,7.806326175341383e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640014648437,0.0,0.0,0.0001056912951753,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,0.0005013478221371,285.6586303710937,294.1499938964844,297.4254455566406,292.081787109375,297.5596923828125,297.4756774902344,284.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694497032091,1.3985231639424e-08,0.0010694357333704,-0.0356756001710891,0.0,0.0,0.0,-0.0117458859458565,60.0,13.307652473449709,0.0,-7.79795357175317e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693420410156,0.0,0.0,0.0001003666766337,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684875488281,0.0,0.0,0.0001056913679349,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,7.806326175341383e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640014648437,0.0,0.0,0.0001056912951753,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,0.0005013478221371,285.6586303710937,294.1499938964844,297.4254455566406,292.081787109375,297.5596923828125,297.4756774902344,284.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694497032091,1.3985231639424e-08,0.0010694357333704,-0.0356756001710891,0.0,0.0,0.0,-0.0117458859458565,60.0,13.307652473449709,0.0,-7.79795357175317e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603088378906,0.0,0.0,0.0001004791192826,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65948486328125,0.0,0.0,0.0001058097695931,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680908203125,0.0,0.0,7.81507114879787e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.655029296875,0.0,0.0,0.0001058096968336,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64923095703125,0.0,0.0,0.0005019095260649,285.64599609375,294.1499938964844,297.402099609375,292.08221435546875,297.5567932128906,297.4472045898437,284.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706472676247,1.4125248526397629e-08,0.0010706330649554,-0.0360418148338794,0.0,0.0,0.0,-0.0118152983486652,60.0,13.294660568237305,0.0,-7.815424396540038e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
