time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220200,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603088378906,0.0,0.0,0.0001004791192826,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65948486328125,0.0,0.0,0.0001058097695931,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680908203125,0.0,0.0,7.81507114879787e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.655029296875,0.0,0.0,0.0001058096968336,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64923095703125,0.0,0.0,0.0005019095260649,285.64599609375,294.1499938964844,297.402099609375,292.08221435546875,297.5567932128906,297.4472045898437,284.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706472676247,1.4125248526397629e-08,0.0010706330649554,-0.0360418148338794,0.0,0.0,0.0,-0.0118152983486652,60.0,13.294660568237305,0.0,-7.815424396540038e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513366699219,0.0,0.0,0.0001005885933409,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,0.0001059250425896,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590270996094,0.0,0.0,7.823585474397987e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,0.00010592496983,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64044189453125,0.0,0.0,0.0005024564452469,285.6335144042969,294.1499938964844,297.3814392089844,292.084228515625,297.55352783203125,297.42156982421875,284.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718130506575,1.4261571479323722e-08,0.0010717987315729,-0.0363983511924743,0.0,0.0,0.0,-0.0118828797712922,60.0,13.285587310791016,0.0,-7.832453263745266e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513366699219,0.0,0.0,0.0001005885933409,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,0.0001059250425896,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590270996094,0.0,0.0,7.823585474397987e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,0.00010592496983,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64044189453125,0.0,0.0,0.0005024564452469,285.6335144042969,294.1499938964844,297.3814392089844,292.084228515625,297.55352783203125,297.42156982421875,284.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718130506575,1.4261571479323722e-08,0.0010717987315729,-0.0363983511924743,0.0,0.0,0.0,-0.0118828797712922,60.0,13.285587310791016,0.0,-7.832453263745266e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0001006887978292,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64166259765625,0.0,0.0,0.0001060305585269,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,7.831378752598539e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373596191406,0.0,0.0,0.0001060304857674,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,0.0005029570311307,285.6212463378906,294.1499938964844,297.3631591796875,292.08770751953125,297.54998779296875,297.398681640625,284.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072879997082,1.4386341007366354e-08,0.0010728656779974,-0.0367246605455875,0.0,0.0,0.0,-0.0119447335600852,60.0,13.279411315917969,0.0,-7.84805465059435e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0001006887978292,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64166259765625,0.0,0.0,0.0001060305585269,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,7.831378752598539e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373596191406,0.0,0.0,0.0001060304857674,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,0.0005029570311307,285.6212463378906,294.1499938964844,297.3631591796875,292.08770751953125,297.54998779296875,297.398681640625,284.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072879997082,1.4386341007366354e-08,0.0010728656779974,-0.0367246605455875,0.0,0.0,0.0,-0.0119447335600852,60.0,13.279411315917969,0.0,-7.84805465059435e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,0.0001007337123155,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63726806640625,0.0,0.0,0.0001060778522514,299.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,7.834871939849108e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,0.0001060777794918,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,0.0005031814216636,285.6151733398437,294.1499938964844,297.3548583984375,292.0899658203125,297.5481262207031,297.3882751464844,284.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733578819781,1.4442263385205932e-08,0.0010733434464782,-0.0368709117174148,0.0,0.0,0.0,-0.0119724543765187,60.0,13.277201652526855,0.0,-7.85505278599885e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336669921875,0.0,0.0,0.0001007745595416,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,0.0001061208604369,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6411437988281,0.0,0.0,7.838048622943461e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286315917969,0.0,0.0,0.0001061207949533,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,0.0005033854977227,285.609130859375,294.1499938964844,297.3470458984375,292.092529296875,297.5461730957031,297.37847900390625,284.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737928096204,1.4493117816982704e-08,0.0010737783741205,-0.0370039045810699,0.0,0.0,0.0,-0.0119976652786135,60.0,13.27536678314209,0.0,-7.861419248911261e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,0.0001008442632155,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241760253906,0.0,0.0,0.0001061942602973,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,7.843469938961789e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,0.0001061941948137,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144714355469,0.0,0.0,0.000503733754158,285.59722900390625,294.1499938964844,297.3328552246094,292.0985412597656,297.5422058105469,297.36041259765625,284.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745353065431,1.4579891072230566e-08,0.0010745207546278,-0.0372308306396007,0.0,0.0,0.0,-0.0120406849309802,60.0,13.272483825683594,0.0,-7.87228771059745e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,0.0001008442632155,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241760253906,0.0,0.0,0.0001061942602973,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,7.843469938961789e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,0.0001061941948137,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144714355469,0.0,0.0,0.000503733754158,285.59722900390625,294.1499938964844,297.3328552246094,292.0985412597656,297.5422058105469,297.36041259765625,284.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745353065431,1.4579891072230566e-08,0.0010745207546278,-0.0372308306396007,0.0,0.0,0.0,-0.0120406849309802,60.0,13.272483825683594,0.0,-7.87228771059745e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,0.0001008982071653,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155700683594,0.0,0.0,0.0001062510564224,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,7.847665256122127e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114196777344,0.0,0.0,0.0001062509909388,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,0.000504003255628,285.58551025390625,294.1499938964844,297.3203430175781,292.1056213378906,297.5380249023437,297.34454345703125,284.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109350495,1.4647020485369922e-08,0.0010750946821644,-0.0374063774943351,0.0,0.0,0.0,-0.0120739629492163,60.0,13.27061367034912,0.0,-7.880701247131584e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,0.0001008982071653,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155700683594,0.0,0.0,0.0001062510564224,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,7.847665256122127e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114196777344,0.0,0.0,0.0001062509909388,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,0.000504003255628,285.58551025390625,294.1499938964844,297.3203430175781,292.1056213378906,297.5380249023437,297.34454345703125,284.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109350495,1.4647020485369922e-08,0.0010750946821644,-0.0374063774943351,0.0,0.0,0.0,-0.0120739629492163,60.0,13.27061367034912,0.0,-7.880701247131584e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,0.0001009422048809,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,0.0001062973897205,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,7.851086411392316e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029663085937,0.0,0.0,0.0001062973169609,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975952148437,0.0,0.0,0.0005042230477556,285.573974609375,294.1499938964844,297.30926513671875,292.1136169433594,297.5337219238281,297.33056640625,284.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755773400887,1.4701763362268142e-08,0.0010755626717582,-0.0375495329499244,0.0,0.0,0.0,-0.012101100757718,60.0,13.269787788391112,0.0,-7.887565800501761e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,0.0001009422048809,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,0.0001062973897205,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,7.851086411392316e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029663085937,0.0,0.0,0.0001062973169609,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975952148437,0.0,0.0,0.0005042230477556,285.573974609375,294.1499938964844,297.30926513671875,292.1136169433594,297.5337219238281,297.33056640625,284.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755773400887,1.4701763362268142e-08,0.0010755626717582,-0.0375495329499244,0.0,0.0,0.0,-0.012101100757718,60.0,13.269787788391112,0.0,-7.887565800501761e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993957519531,0.0,0.0,0.0001009852130664,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986328125,0.0,0.0,0.0001063426680047,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,7.854431169107556e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946044921875,0.0,0.0,0.0001063426025211,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0005044379504397,285.5626220703125,294.1499938964844,297.2994079589844,292.1224060058594,297.5293273925781,297.3181457519531,284.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760348523035,1.4755270782984551e-08,0.0010760200675576,-0.0376894548535347,0.0,0.0,0.0,-0.0121276266872882,60.0,13.270410537719728,0.0,-7.894278297726488e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993957519531,0.0,0.0,0.0001009852130664,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986328125,0.0,0.0,0.0001063426680047,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,7.854431169107556e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946044921875,0.0,0.0,0.0001063426025211,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0005044379504397,285.5626220703125,294.1499938964844,297.2994079589844,292.1224060058594,297.5293273925781,297.3181457519531,284.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760348523035,1.4755270782984551e-08,0.0010760200675576,-0.0376894548535347,0.0,0.0,0.0,-0.0121276266872882,60.0,13.270410537719728,0.0,-7.894278297726488e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,0.0001010101550491,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5944519042969,0.0,0.0,0.0001063689342117,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,7.856370939407498e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,0.0001063688687281,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,0.0005045625730417,285.5570068359375,294.1499938964844,297.2948303222656,292.1270446777344,297.5270690917969,297.3125305175781,284.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763008613139,1.4786310842396233e-08,0.0010762859601527,-0.0377706214785575,0.0,0.0,0.0,-0.0121430167928338,60.0,13.271584510803224,0.0,-7.898172782461188e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,0.0001010403429972,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,0.0001064007228706,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,7.858718890929595e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,0.0001064006573869,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58111572265625,0.0,0.0,0.0005047133890911,285.55145263671875,294.1499938964844,297.2904663085937,292.1318359375,297.5248107910156,297.30718994140625,284.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766221676021,1.4823886118620068e-08,0.0010766072664409,-0.0378688797354698,0.0,0.0,0.0,-0.0121616441756486,60.0,13.27352237701416,0.0,-7.902889365141166e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,0.0001011151325656,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,0.0001064794778358,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,7.864536019042134e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,0.0001064794123522,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,0.0005050870822742,285.5404663085937,294.1499938964844,297.2822570800781,292.1418151855469,297.5202331542969,297.29718017578125,284.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774176334962,1.4917004520498267e-08,0.001077402732335,-0.0381123721599578,0.0,0.0,0.0,-0.0122078033164143,60.0,13.279569625854492,0.0,-7.914584188029039e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,0.0001011151325656,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,0.0001064794778358,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,7.864536019042134e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,0.0001064794123522,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,0.0005050870822742,285.5404663085937,294.1499938964844,297.2822570800781,292.1418151855469,297.5202331542969,297.29718017578125,284.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774176334962,1.4917004520498267e-08,0.001077402732335,-0.0381123721599578,0.0,0.0,0.0,-0.0122078033164143,60.0,13.279569625854492,0.0,-7.914584188029039e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,0.0001011970307445,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57391357421875,0.0,0.0,0.0001065657124854,299.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814208984375,0.0,0.0,7.87090539233759e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700378417969,0.0,0.0,0.0001065656470018,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,0.0005054961657151,285.5296936035156,294.1499938964844,297.2745056152344,292.1521301269531,297.5155944824219,297.2880554199219,284.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782900499179,1.501897273215036e-08,0.0010782750323414,-0.0383789986371994,0.0,0.0,0.0,-0.0122583545744419,60.0,13.28817081451416,0.0,-7.927400247353945e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,0.0001011970307445,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57391357421875,0.0,0.0,0.0001065657124854,299.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814208984375,0.0,0.0,7.87090539233759e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700378417969,0.0,0.0,0.0001065656470018,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,0.0005054961657151,285.5296936035156,294.1499938964844,297.2745056152344,292.1521301269531,297.5155944824219,297.2880554199219,284.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782900499179,1.501897273215036e-08,0.0010782750323414,-0.0383789986371994,0.0,0.0,0.0,-0.0122583545744419,60.0,13.28817081451416,0.0,-7.927400247353945e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,0.0001012696229736,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658569335937,0.0,0.0,0.0001066421536961,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732727050781,0.0,0.0,7.876551535446197e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5620422363281,0.0,0.0,0.0001066420882125,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570373535156,0.0,0.0,0.0005058588576503,285.5190734863281,294.1499938964844,297.2669677734375,292.1627197265625,297.5108947753906,297.279541015625,284.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790626984089,1.5109350215425366e-08,0.0010790476808324,-0.0386153161525726,0.0,0.0,0.0,-0.0123031586408615,60.0,13.297738075256348,0.0,-7.93876822058337e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,0.0001012696229736,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658569335937,0.0,0.0,0.0001066421536961,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732727050781,0.0,0.0,7.876551535446197e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5620422363281,0.0,0.0,0.0001066420882125,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570373535156,0.0,0.0,0.0005058588576503,285.5190734863281,294.1499938964844,297.2669677734375,292.1627197265625,297.5108947753906,297.279541015625,284.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790626984089,1.5109350215425366e-08,0.0010790476808324,-0.0386153161525726,0.0,0.0,0.0,-0.0123031586408615,60.0,13.297738075256348,0.0,-7.93876822058337e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,0.0001013344008242,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578918457031,0.0,0.0,0.0001067103585228,299.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652160644531,0.0,0.0,7.881588680902496e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,0.0001067103003151,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491943359375,0.0,0.0,0.0005061824922449,285.5086669921875,294.1499938964844,297.2594299316406,292.1733703613281,297.5061340332031,297.2714233398437,284.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797523427754,1.51899861577931e-08,0.0010797372087836,-0.0388261526823043,0.0,0.0,0.0,-0.0123431328684091,60.0,13.307446479797363,0.0,-7.948917613020967e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,0.0001013344008242,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578918457031,0.0,0.0,0.0001067103585228,299.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652160644531,0.0,0.0,7.881588680902496e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,0.0001067103003151,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491943359375,0.0,0.0,0.0005061824922449,285.5086669921875,294.1499938964844,297.2594299316406,292.1733703613281,297.5061340332031,297.2714233398437,284.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797523427754,1.51899861577931e-08,0.0010797372087836,-0.0388261526823043,0.0,0.0,0.0,-0.0123431328684091,60.0,13.307446479797363,0.0,-7.948917613020967e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546569824219,0.0,0.0,0.0001013625442283,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,0.0001067399934981,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5612487792969,0.0,0.0,7.883778016548604e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,0.0001067399352905,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453186035156,0.0,0.0,0.000506323063746,285.5035400390625,294.1499938964844,297.2555847167969,292.1787109375,297.50372314453125,297.2674255371094,284.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800516465678,1.5225015914666074e-08,0.0010800363961607,-0.038917738944292,0.0,0.0,0.0,-0.0123604973778128,60.0,13.31213092803955,0.0,-7.953328662324567e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,0.0001013882283587,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,0.0001067670455086,299.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,7.885775266913697e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,0.0001067669800249,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414428710937,0.0,0.0,0.0005064514116384,285.4984436035156,294.1499938964844,297.2516174316406,292.1839904785156,297.5013122558594,297.263427734375,284.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803249897435,1.52569867850616e-08,0.001080309622921,-0.0390013307332992,0.0,0.0,0.0,-0.012376345694065,60.0,13.316631317138672,0.0,-7.957355308008118e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,0.0001014320660033,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54229736328125,0.0,0.0,0.0001068131969077,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,7.889184780651703e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,0.0001068131387,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,0.0005066704470664,285.4884033203125,294.1499938964844,297.24334716796875,292.1944274902344,297.4964294433594,297.2552795410156,284.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080791815184,1.5311533374529063e-08,0.0010807765647768,-0.0391439497470855,0.0,0.0,0.0,-0.0124033894389867,60.0,13.32490348815918,0.0,-7.964228387891127e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,0.0001014320660033,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54229736328125,0.0,0.0,0.0001068131969077,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,7.889184780651703e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,0.0001068131387,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,0.0005066704470664,285.4884033203125,294.1499938964844,297.24334716796875,292.1944274902344,297.4964294433594,297.2552795410156,284.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080791815184,1.5311533374529063e-08,0.0010807765647768,-0.0391439497470855,0.0,0.0,0.0,-0.0124033894389867,60.0,13.32490348815918,0.0,-7.964228387891127e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,0.0001014623776427,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,0.0001068451165338,299.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54168701171875,0.0,0.0,7.891542190918699e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.531005859375,0.0,0.0,0.0001068450583261,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,0.0005068219034001,285.4785461425781,294.1499938964844,297.2343139648437,292.2045288085937,297.491455078125,297.2467346191406,284.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811141692101,1.5349232995731654e-08,0.001081098918803,-0.0392425134778022,0.0,0.0,0.0,-0.0124220782890915,60.0,13.331616401672363,0.0,-7.968980497707889e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,0.0001014623776427,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,0.0001068451165338,299.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54168701171875,0.0,0.0,7.891542190918699e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.531005859375,0.0,0.0,0.0001068450583261,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,0.0005068219034001,285.4785461425781,294.1499938964844,297.2343139648437,292.2045288085937,297.491455078125,297.2467346191406,284.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811141692101,1.5349232995731654e-08,0.001081098918803,-0.0392425134778022,0.0,0.0,0.0,-0.0124220782890915,60.0,13.331616401672363,0.0,-7.968980497707889e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277709960937,0.0,0.0,0.0001014796143863,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.0001068632554961,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,7.892882422311231e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,0.0001068631972884,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,0.0005069080507382,285.4689025878906,294.1499938964844,297.2242736816406,292.21417236328125,297.48638916015625,297.23760986328125,284.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812972905114,1.5370632766575912e-08,0.0010812819236889,-0.0392984636127948,0.0,0.0,0.0,-0.012432686984539,60.0,13.336508750915527,0.0,-7.97167842847557e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277709960937,0.0,0.0,0.0001014796143863,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.0001068632554961,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,7.892882422311231e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,0.0001068631972884,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,0.0005069080507382,285.4689025878906,294.1499938964844,297.2242736816406,292.21417236328125,297.48638916015625,297.23760986328125,284.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812972905114,1.5370632766575912e-08,0.0010812819236889,-0.0392984636127948,0.0,0.0,0.0,-0.012432686984539,60.0,13.336508750915527,0.0,-7.97167842847557e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.0001014820081763,298.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,0.0001068657802534,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,7.893067959230393e-05,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51611328125,0.0,0.0,0.0001068657147698,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,0.0005069200415164,285.4594116210937,294.1499938964844,297.2130432128906,292.22320556640625,297.481201171875,297.2276306152344,284.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813222033903,1.5373545991792525e-08,0.0010813068365678,-0.0393060818314552,0.0,0.0,0.0,-0.0124341314658522,60.0,13.3390531539917,0.0,-7.972045779069958e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.0001014820081763,298.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,0.0001068657802534,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,7.893067959230393e-05,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51611328125,0.0,0.0,0.0001068657147698,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,0.0005069200415164,285.4594116210937,294.1499938964844,297.2130432128906,292.22320556640625,297.481201171875,297.2276306152344,284.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813222033903,1.5373545991792525e-08,0.0010813068365678,-0.0393060818314552,0.0,0.0,0.0,-0.0124341314658522,60.0,13.3390531539917,0.0,-7.972045779069958e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166320800781,0.0,0.0,0.0001014764493447,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159606933594,0.0,0.0,0.0001068599231075,299.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,7.89263576734811e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,0.0001068598648998,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50787353515625,0.0,0.0,0.0005068923346698,285.45477294921875,294.1499938964844,297.2068786621094,292.2274169921875,297.4785461425781,297.2221374511719,284.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812623659148,1.5366584449338916e-08,0.0010812469990924,-0.0392878763377666,0.0,0.0,0.0,-0.0124306790530681,60.0,13.339136123657228,0.0,-7.97116754824856e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129699707031,0.0,0.0,0.0001014675362966,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123291015625,0.0,0.0,0.0001068505298462,299.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190734863281,0.0,0.0,7.891942368587479e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50885009765625,0.0,0.0,0.0001068504716386,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,0.0005068478058092,285.4501647949219,294.1499938964844,297.2003173828125,292.2314453125,297.4758605957031,297.2164001464844,285.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811667889356,1.5355441362885358e-08,0.0010811514221131,-0.0392587482929229,0.0,0.0,0.0,-0.0124251535162329,60.0,13.338549613952637,0.0,-7.969762805259961e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,0.0001014395966194,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,0.0001068211058736,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5117492675781,0.0,0.0,7.889769040048122e-05,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50164794921875,0.0,0.0,0.0001068210549419,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971618652344,0.0,0.0,0.000506708282046,285.4410705566406,294.1499938964844,297.1859130859375,292.2388000488281,297.4703674316406,297.2041015625,285.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808693477883,1.5320562596343734e-08,0.0010808539809659,-0.0391675531864166,0.0,0.0,0.0,-0.0124078663066029,60.0,13.33548069000244,0.0,-7.96536596681108e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,0.0001014395966194,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,0.0001068211058736,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5117492675781,0.0,0.0,7.889769040048122e-05,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50164794921875,0.0,0.0,0.0001068210549419,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971618652344,0.0,0.0,0.000506708282046,285.4410705566406,294.1499938964844,297.1859130859375,292.2388000488281,297.4703674316406,297.2041015625,285.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808693477883,1.5320562596343734e-08,0.0010808539809659,-0.0391675531864166,0.0,0.0,0.0,-0.0124078663066029,60.0,13.33548069000244,0.0,-7.96536596681108e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
