time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222540,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49859619140625,0.0,0.0,0.0001013927249005,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,0.0001067717385012,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,7.886122330091894e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945678710937,0.0,0.0,0.0001067716875695,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901428222656,0.0,0.0,0.0005064741708338,285.4321594238281,294.1499938964844,297.1695556640625,292.2450866699219,297.4646911621094,297.19012451171875,285.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803692275658,1.5262083152833842e-08,0.0010803539771586,-0.0390146560966968,0.0,0.0,0.0,-0.0123788760975003,60.0,13.328557968139648,0.0,-7.957997638641245e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49859619140625,0.0,0.0,0.0001013927249005,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,0.0001067717385012,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,7.886122330091894e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945678710937,0.0,0.0,0.0001067716875695,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901428222656,0.0,0.0,0.0005064741708338,285.4321594238281,294.1499938964844,297.1695556640625,292.2450866699219,297.4646911621094,297.19012451171875,285.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803692275658,1.5262083152833842e-08,0.0010803539771586,-0.0390146560966968,0.0,0.0,0.0,-0.0123788760975003,60.0,13.328557968139648,0.0,-7.957997638641245e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915771484375,0.0,0.0,0.0001013279616017,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,0.0001067035409505,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974365234375,0.0,0.0,7.881085184635594e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48760986328125,0.0,0.0,0.0001067034827428,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832458496094,0.0,0.0,0.0005061507690697,285.4234619140625,294.1499938964844,297.1510009765625,292.25018310546875,297.458740234375,297.17437744140625,285.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796786518767,1.5181321089130506e-08,0.0010796634014695,-0.0388034954667091,0.0,0.0,0.0,-0.0123388394713401,60.0,13.317644119262695,0.0,-7.94782621937884e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915771484375,0.0,0.0,0.0001013279616017,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,0.0001067035409505,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974365234375,0.0,0.0,7.881085184635594e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48760986328125,0.0,0.0,0.0001067034827428,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832458496094,0.0,0.0,0.0005061507690697,285.4234619140625,294.1499938964844,297.1510009765625,292.25018310546875,297.458740234375,297.17437744140625,285.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796786518767,1.5181321089130506e-08,0.0010796634014695,-0.0388034954667091,0.0,0.0,0.0,-0.0123388394713401,60.0,13.317644119262695,0.0,-7.94782621937884e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,0.0001012443026411,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,0.0001066154363797,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.490478515625,0.0,0.0,7.87457829574123e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48077392578125,0.0,0.0,0.000106615385448,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,0.000505732896272,285.4149475097656,294.1499938964844,297.1300048828125,292.2539367675781,297.4525451660156,297.1565856933594,285.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787866776809,1.5077011639164084e-08,0.0010787716601043,-0.0385307595133781,0.0,0.0,0.0,-0.0122871287167072,60.0,13.302326202392578,0.0,-7.93469965287841e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,0.0001012443026411,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,0.0001066154363797,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.490478515625,0.0,0.0,7.87457829574123e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48077392578125,0.0,0.0,0.000106615385448,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,0.000505732896272,285.4149475097656,294.1499938964844,297.1300048828125,292.2539367675781,297.4525451660156,297.1565856933594,285.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787866776809,1.5077011639164084e-08,0.0010787716601043,-0.0385307595133781,0.0,0.0,0.0,-0.0122871287167072,60.0,13.302326202392578,0.0,-7.93469965287841e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,0.0001011933927657,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806823730469,0.0,0.0,0.0001065618198481,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,7.87061799201183e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,0.0001065617689164,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,0.0005054785870015,285.4107666015625,294.1499938964844,297.1184997558594,292.2552490234375,297.44927978515625,297.14666748046875,285.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782437166199,1.5013540632935474e-08,0.0010782286990433,-0.0383647978305816,0.0,0.0,0.0,-0.0122556630522012,60.0,13.292449951171877,0.0,-7.92671741578488e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779052734375,0.0,0.0,0.0001011386921163,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.477294921875,0.0,0.0,0.0001065042233676,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836120605469,0.0,0.0,7.866363739594817e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,0.0001065041724359,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,0.0005052054184488,285.4066467285156,294.1499938964844,297.1063232421875,292.25616455078125,297.4459533691406,297.13623046875,285.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776601266115,1.4945355175655095e-08,0.001077645109035,-0.0381865054368972,0.0,0.0,0.0,-0.0122218579053878,60.0,13.281533241271973,0.0,-7.91814684930614e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,0.0001010169871733,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,0.0001063760573742,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47686767578125,0.0,0.0,7.856897718738765e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674072265625,0.0,0.0,0.0001063760064425,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632263183594,0.0,0.0,0.0005045975558459,285.39849853515625,294.1499938964844,297.0797424316406,292.2567443847656,297.4390563964844,297.11395263671875,285.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076363842003,1.4793644531607697e-08,0.0010763490572571,-0.037789799273014,0.0,0.0,0.0,-0.0121466536074876,60.0,13.256738662719728,0.0,-7.899093645846733e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,0.0001010169871733,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,0.0001063760573742,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47686767578125,0.0,0.0,7.856897718738765e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674072265625,0.0,0.0,0.0001063760064425,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632263183594,0.0,0.0,0.0005045975558459,285.39849853515625,294.1499938964844,297.0797424316406,292.2567443847656,297.4390563964844,297.11395263671875,285.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076363842003,1.4793644531607697e-08,0.0010763490572571,-0.037789799273014,0.0,0.0,0.0,-0.0121466536074876,60.0,13.256738662719728,0.0,-7.899093645846733e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46783447265625,0.0,0.0,0.0001009418920148,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,0.0001062969749909,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,7.851056579966098e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46405029296875,0.0,0.0,0.0001062969240592,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598693847656,0.0,0.0,0.000504222465679,285.3943786621094,294.1499938964844,297.064697265625,292.25634765625,297.4352722167969,297.1010131835937,285.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755631374195,1.47000394079555e-08,0.0010755484690889,-0.0375450253486633,0.0,0.0,0.0,-0.0121002495288848,60.0,13.240880012512209,0.0,-7.887349084967354e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,0.0001008715844363,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640808105469,0.0,0.0,0.0001062229348463,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,7.845587970223278e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,0.0001062228766386,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,0.000503871240653,285.3905639648437,294.1499938964844,297.04998779296875,292.2555236816406,297.4317626953125,297.0888366699219,285.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748137719929,1.4612398402391593e-08,0.0010747992200776,-0.0373158380389213,0.0,0.0,0.0,-0.0120568023994565,60.0,13.225936889648438,0.0,-7.87636125210156e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.458251953125,0.0,0.0,0.0001007114187814,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576721191406,0.0,0.0,0.0001060542708728,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637451171875,0.0,0.0,7.833130803192034e-05,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545288085937,0.0,0.0,0.0001060542199411,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.450439453125,0.0,0.0,0.0005030712345615,285.3828125,294.1499938964844,297.01641845703125,292.2529296875,297.4239501953125,297.0606994628906,285.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731067741289,1.441277142077979e-08,0.001073092338629,-0.0367937833070755,0.0,0.0,0.0,-0.0119578391313552,60.0,13.19016170501709,0.0,-7.851361516486578e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.458251953125,0.0,0.0,0.0001007114187814,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576721191406,0.0,0.0,0.0001060542708728,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637451171875,0.0,0.0,7.833130803192034e-05,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545288085937,0.0,0.0,0.0001060542199411,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.450439453125,0.0,0.0,0.0005030712345615,285.3828125,294.1499938964844,297.01641845703125,292.2529296875,297.4239501953125,297.0606994628906,285.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731067741289,1.441277142077979e-08,0.001073092338629,-0.0367937833070755,0.0,0.0,0.0,-0.0119578391313552,60.0,13.19016170501709,0.0,-7.851361516486578e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,0.0001005462254397,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45135498046875,0.0,0.0,0.0001058803100022,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,7.820282189641148e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,0.0001058802590705,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442138671875,0.0,0.0,0.000502246140968,285.3752746582031,294.1499938964844,296.97869873046875,292.24957275390625,297.41558837890625,297.029052734375,285.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713461088016,1.4206875675881749e-08,0.0010713319061324,-0.0362553000450134,0.0,0.0,0.0,-0.0118557689711451,60.0,13.151052474975586,0.0,-7.825618553169988e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,0.0001005462254397,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45135498046875,0.0,0.0,0.0001058803100022,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,7.820282189641148e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,0.0001058802590705,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442138671875,0.0,0.0,0.000502246140968,285.3752746582031,294.1499938964844,296.97869873046875,292.24957275390625,297.41558837890625,297.029052734375,285.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713461088016,1.4206875675881749e-08,0.0010713319061324,-0.0362553000450134,0.0,0.0,0.0,-0.0118557689711451,60.0,13.151052474975586,0.0,-7.825618553169988e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,0.0001004610603558,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,0.0001057906192727,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,7.813657430233434e-05,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.000105790568341,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,0.0005018207011744,285.37158203125,294.1499938964844,296.9583435058594,292.24761962890625,297.4111022949219,297.0114440917969,285.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070438302122,1.4100722367516028e-08,0.0010704242158681,-0.0359776653349399,0.0,0.0,0.0,-0.0118031445890665,60.0,13.130203247070312,0.0,-7.812362667891648e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,0.0001003750439849,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0001057000408763,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,7.806967187207192e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.442138671875,0.0,0.0,0.0001056999899446,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43817138671875,0.0,0.0,0.0005013910704292,285.3679504394531,294.1499938964844,296.93707275390625,292.2454528808594,297.4064636230469,296.9930725097656,285.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069521298632,1.3993513015009285e-08,0.001069507212378,-0.0356972627341747,0.0,0.0,0.0,-0.0117499949410557,60.0,13.108885765075684,0.0,-7.798986700890964e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,0.0001002008575596,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,0.0001055166067089,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,7.793419354129583e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,0.0001055165557772,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43218994140625,0.0,0.0,0.0005005209823139,285.3607788085937,294.1499938964844,296.891845703125,292.2406005859375,297.3968200683594,296.9547424316406,285.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676650563254,1.3776417340238822e-08,0.0010676513193175,-0.0351294204592704,0.0,0.0,0.0,-0.0116423731669783,60.0,13.06527042388916,0.0,-7.771934917855108e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,0.0001002008575596,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,0.0001055166067089,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,7.793419354129583e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,0.0001055165557772,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43218994140625,0.0,0.0,0.0005005209823139,285.3607788085937,294.1499938964844,296.891845703125,292.2406005859375,297.3968200683594,296.9547424316406,285.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676650563254,1.3776417340238822e-08,0.0010676513193175,-0.0351294204592704,0.0,0.0,0.0,-0.0116423731669783,60.0,13.06527042388916,0.0,-7.771934917855108e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0001000213160295,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331970214844,0.0,0.0,0.0001053275409503,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,7.779455336276442e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,0.0001053274972946,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42633056640625,0.0,0.0,0.0004996242350898,285.3537902832031,294.1499938964844,296.84326171875,292.2350158691406,297.38641357421875,296.912841796875,285.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657515376806,1.355265588642851e-08,0.0010657380335032,-0.0345441102981567,0.0,0.0,0.0,-0.011531445197761,60.0,13.019295692443848,0.0,-7.744101537809912e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0001000213160295,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331970214844,0.0,0.0,0.0001053275409503,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,7.779455336276442e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,0.0001053274972946,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42633056640625,0.0,0.0,0.0004996242350898,285.3537902832031,294.1499938964844,296.84326171875,292.2350158691406,297.38641357421875,296.912841796875,285.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657515376806,1.355265588642851e-08,0.0010657380335032,-0.0345441102981567,0.0,0.0,0.0,-0.011531445197761,60.0,13.019295692443848,0.0,-7.744101537809912e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,9.983796917367728e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,0.0001051344588631,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,7.765193731756881e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,0.0001051344152074,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42059326171875,0.0,0.0,0.000498708395753,285.3470153808594,294.1499938964844,296.7916564941406,292.2287292480469,297.375244140625,296.8677673339844,285.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637973900884,1.3324140013537544e-08,0.0010637841187417,-0.0339463278651237,0.0,0.0,0.0,-0.0114181609824299,60.0,12.971362113952637,0.0,-7.715728855828274e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,9.983796917367728e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,0.0001051344588631,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,7.765193731756881e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,0.0001051344152074,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42059326171875,0.0,0.0,0.000498708395753,285.3470153808594,294.1499938964844,296.7916564941406,292.2287292480469,297.375244140625,296.8677673339844,285.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637973900884,1.3324140013537544e-08,0.0010637841187417,-0.0339463278651237,0.0,0.0,0.0,-0.0114181609824299,60.0,12.971362113952637,0.0,-7.715728855828274e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,9.965145000023767e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216613769531,0.0,0.0,0.0001049380443873,299.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,7.750686927465722e-05,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.0,0.0,0.0001049379934556,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150085449219,0.0,0.0,0.0004977767239324,285.3404235839844,294.1499938964844,296.7372436523437,292.22174072265625,297.36328125,296.8197631835937,285.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618095984682,1.3091680628463113e-08,0.0010617964435368,-0.0333381965756416,0.0,0.0,0.0,-0.0113029209896922,60.0,12.921640396118164,0.0,-7.686919190064145e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,9.965145000023767e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216613769531,0.0,0.0,0.0001049380443873,299.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,7.750686927465722e-05,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.0,0.0,0.0001049379934556,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150085449219,0.0,0.0,0.0004977767239324,285.3404235839844,294.1499938964844,296.7372436523437,292.22174072265625,297.36328125,296.8197631835937,285.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618095984682,1.3091680628463113e-08,0.0010617964435368,-0.0333381965756416,0.0,0.0,0.0,-0.0113029209896922,60.0,12.921640396118164,0.0,-7.686919190064145e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,9.955696441465987e-05,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188842773437,0.0,0.0,0.000104838538391,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,7.743337482679635e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.416015625,0.0,0.0,0.0001048384947353,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,0.0004973047762177,285.3371887207031,294.1499938964844,296.7090759277344,292.218017578125,297.3568725585937,296.79443359375,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608024895191,1.2973922380865588e-08,0.001060789451003,-0.0330301150679588,0.0,0.0,0.0,-0.0112445428967475,60.0,12.89596176147461,0.0,-7.672345958553707e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,9.946212958311662e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,0.0001047386758727,299.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216613769531,0.0,0.0,7.735961116850376e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,0.000104738624941,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095153808594,0.0,0.0,0.0004968310822732,285.33404541015625,294.1499938964844,296.6803283691406,292.2141418457031,297.35028076171875,296.7685546875,285.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597916552796,1.2855731590377673e-08,0.0010597788495942,-0.032720897346735,0.0,0.0,0.0,-0.0111859515309333,60.0,12.869976997375488,0.0,-7.657732936650063e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,9.927168139256536e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41064453125,0.0,0.0,0.0001045381213771,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,7.721148722339422e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,0.0001045380777213,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041442871094,0.0,0.0,0.0004958797944709,285.3277893066406,294.1499938964844,296.6211853027344,292.2059020996094,297.3366394042969,296.7157287597656,285.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577620705589,1.2618381006745949e-08,0.0010577494977042,-0.0320998877286911,0.0,0.0,0.0,-0.0110682873055338,60.0,12.81736183166504,0.0,-7.628428733141845e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,9.927168139256536e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41064453125,0.0,0.0,0.0001045381213771,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,7.721148722339422e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,0.0001045380777213,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041442871094,0.0,0.0,0.0004958797944709,285.3277893066406,294.1499938964844,296.6211853027344,292.2059020996094,297.3366394042969,296.7157287597656,285.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577620705589,1.2618381006745949e-08,0.0010577494977042,-0.0320998877286911,0.0,0.0,0.0,-0.0110682873055338,60.0,12.81736183166504,0.0,-7.628428733141845e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.407958984375,0.0,0.0,9.915656119119376e-05,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4074401855469,0.0,0.0,0.0001044168966473,299.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,7.712194928899407e-05,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,0.0001044168457156,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010009765625,0.0,0.0,0.0004953047609888,285.3241577148437,294.1499938964844,296.584716796875,292.20068359375,297.32794189453125,296.6826477050781,285.1631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565351694822,1.2474913546611788e-08,0.0010565227130427,-0.0317245051264762,0.0,0.0,0.0,-0.0109971649944782,60.0,12.784878730773926,0.0,-7.610742613906042e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,9.907980711432174e-05,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,0.0001043360680341,299.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41070556640625,0.0,0.0,7.70622500567697e-05,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40252685546875,0.0,0.0,0.0001043360171024,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,0.000494921405334,285.3217468261719,294.1499938964844,296.56005859375,292.19708251953125,297.3221130371094,296.6605834960937,285.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055717235431,1.2379255842631665e-08,0.0010557048954069,-0.0314742028713226,0.0,0.0,0.0,-0.0109497429803013,60.0,12.763222694396973,0.0,-7.598961815347138e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,9.888749627862126e-05,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40008544921875,0.0,0.0,0.0001041335490299,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,7.691267092013732e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973388671875,0.0,0.0,0.0001041335053741,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39373779296875,0.0,0.0,0.0004939608043059,285.3158569335937,294.1499938964844,296.49725341796875,292.1877136230469,297.3066711425781,296.603515625,285.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536677436903,1.2139588889681365e-08,0.0010536555200815,-0.0308470670133829,0.0,0.0,0.0,-0.0108309304341673,60.0,12.707880020141602,0.0,-7.569485660496866e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,9.888749627862126e-05,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40008544921875,0.0,0.0,0.0001041335490299,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,7.691267092013732e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973388671875,0.0,0.0,0.0001041335053741,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39373779296875,0.0,0.0,0.0004939608043059,285.3158569335937,294.1499938964844,296.49725341796875,292.1877136230469,297.3066711425781,296.603515625,285.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536677436903,1.2139588889681365e-08,0.0010536555200815,-0.0308470670133829,0.0,0.0,0.0,-0.0108309304341673,60.0,12.707880020141602,0.0,-7.569485660496866e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,9.86953964456916e-05,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949890136719,0.0,0.0,0.0001039312555803,299.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002380371094,0.0,0.0,7.676325913053006e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,0.0001039312119246,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38873291015625,0.0,0.0,0.0004930012510158,285.3101806640625,294.1499938964844,296.4330444335937,292.1778259277344,297.29034423828125,296.5447692871094,285.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516204638406,1.1900183949364871e-08,0.0010516084730625,-0.0302205774933099,0.0,0.0,0.0,-0.0107122473418712,60.0,12.65151596069336,0.0,-7.5400990340313e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,9.86953964456916e-05,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949890136719,0.0,0.0,0.0001039312555803,299.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002380371094,0.0,0.0,7.676325913053006e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,0.0001039312119246,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38873291015625,0.0,0.0,0.0004930012510158,285.3101806640625,294.1499938964844,296.4330444335937,292.1778259277344,297.29034423828125,296.5447692871094,285.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516204638406,1.1900183949364871e-08,0.0010516084730625,-0.0302205774933099,0.0,0.0,0.0,-0.0107122473418712,60.0,12.65151596069336,0.0,-7.5400990340313e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.0,0.0,9.859974670689552e-05,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924865722656,0.0,0.0,0.0001038305344991,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.397705078125,0.0,0.0,7.668886246392503e-05,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,0.0001038304908433,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,0.000492523482535,285.3074035644531,294.1499938964844,296.4005126953125,292.1726989746094,297.28173828125,296.51470947265625,285.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506011312827,1.1780981523656921e-08,0.0010505892569199,-0.0299086291342973,0.0,0.0,0.0,-0.0106531539931893,60.0,12.622905731201172,0.0,-7.525488143755865e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905334472656,0.0,0.0,9.850432979874312e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900146484375,0.0,0.0,0.0001037300462485,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,7.661464769626036e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,0.0001037300025927,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,0.0004920468782074,285.3046875,294.1499938964844,296.3677062988281,292.1674499511719,297.2729187011719,296.484375,285.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495842434465,1.1662065979578529e-08,0.0010495726019144,-0.0295974221080541,0.0,0.0,0.0,-0.0105942031368613,60.0,12.59415054321289,0.0,-7.510926991471933e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856506347656,0.0,0.0,9.831417992245406e-05,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851318359375,0.0,0.0,0.000103529804619,299.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902587890625,0.0,0.0,7.646674930583686e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38250732421875,0.0,0.0,0.0001035297609632,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,0.0004910971038043,285.2993469238281,294.1499938964844,296.301513671875,292.1566772460937,297.2548217773437,296.4232482910156,285.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475576855242,1.142509020723992e-08,0.0010475462768226,-0.028977220878005,0.0,0.0,0.0,-0.0104767242446541,60.0,12.536348342895508,0.0,-7.481951058707639e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
