time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224880,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856506347656,0.0,0.0,9.831417992245406e-05,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851318359375,0.0,0.0,0.000103529804619,299.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902587890625,0.0,0.0,7.646674930583686e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38250732421875,0.0,0.0,0.0001035297609632,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,0.0004910971038043,285.2993469238281,294.1499938964844,296.301513671875,292.1566772460937,297.2548217773437,296.4232482910156,285.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475576855242,1.142509020723992e-08,0.0010475462768226,-0.028977220878005,0.0,0.0,0.0,-0.0104767242446541,60.0,12.536348342895508,0.0,-7.481951058707639e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,9.812616917770356e-05,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804016113281,0.0,0.0,0.0001033318185363,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38543701171875,0.0,0.0,7.6320517109707e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,0.0001033317748806,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743896484375,0.0,0.0,0.0004901579814031,285.2941589355469,294.1499938964844,296.2347412109375,292.1455078125,297.2358093261719,296.3611755371094,285.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455539450049,1.1190787851944606e-08,0.001045542769134,-0.028363985940814,0.0,0.0,0.0,-0.0103605706244707,60.0,12.477911949157717,0.0,-7.453356687392444e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,9.812616917770356e-05,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804016113281,0.0,0.0,0.0001033318185363,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38543701171875,0.0,0.0,7.6320517109707e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,0.0001033317748806,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743896484375,0.0,0.0,0.0004901579814031,285.2941589355469,294.1499938964844,296.2347412109375,292.1455078125,297.2358093261719,296.3611755371094,285.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455539450049,1.1190787851944606e-08,0.001045542769134,-0.028363985940814,0.0,0.0,0.0,-0.0103605706244707,60.0,12.477911949157717,0.0,-7.453356687392444e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,9.794054494705053e-05,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757629394531,0.0,0.0,0.000103136349935,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807373046875,0.0,0.0,7.617614028276876e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731689453125,0.0,0.0,0.0001031363062793,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36981201171875,0.0,0.0,0.0004892307915724,285.2891540527344,294.1499938964844,296.1676330566406,292.134033203125,297.2159118652344,296.2984313964844,285.22369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435758158564,1.0959459117998447e-08,0.0010435647564008,-0.0277584996074438,0.0,0.0,0.0,-0.0102458912879228,60.0,12.419105529785156,0.0,-7.425178694120407e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,9.794054494705053e-05,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757629394531,0.0,0.0,0.000103136349935,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807373046875,0.0,0.0,7.617614028276876e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731689453125,0.0,0.0,0.0001031363062793,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36981201171875,0.0,0.0,0.0004892307915724,285.2891540527344,294.1499938964844,296.1676330566406,292.134033203125,297.2159118652344,296.2984313964844,285.22369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435758158564,1.0959459117998447e-08,0.0010435647564008,-0.0277584996074438,0.0,0.0,0.0,-0.0102458912879228,60.0,12.419105529785156,0.0,-7.425178694120407e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717041015625,0.0,0.0,9.775771468412132e-05,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,0.0001029438135446,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37615966796875,0.0,0.0,7.603393896715716e-05,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686828613281,0.0,0.0,0.0001029437771649,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653869628906,0.0,0.0,0.0004883175715804,285.2843017578125,294.1499938964844,296.1005249023437,292.1222839355469,297.1951599121094,296.2353515625,285.2330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041627372615,1.0731612931635937e-08,0.0010416166624054,-0.0271621011197567,0.0,0.0,0.0,-0.0101329386234283,60.0,12.36010456085205,0.0,-7.397477475024061e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717041015625,0.0,0.0,9.775771468412132e-05,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,0.0001029438135446,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37615966796875,0.0,0.0,7.603393896715716e-05,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686828613281,0.0,0.0,0.0001029437771649,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653869628906,0.0,0.0,0.0004883175715804,285.2843017578125,294.1499938964844,296.1005249023437,292.1222839355469,297.1951599121094,296.2353515625,285.2330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041627372615,1.0731612931635937e-08,0.0010416166624054,-0.0271621011197567,0.0,0.0,0.0,-0.0101329386234283,60.0,12.36010456085205,0.0,-7.397477475024061e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,9.766840958036482e-05,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690185546875,0.0,0.0,0.0001028497645165,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739318847656,0.0,0.0,7.596447539981455e-05,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36651611328125,0.0,0.0,0.0001028497281367,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,0.0004878714680671,285.281982421875,294.1499938964844,296.0670471191406,292.1163330078125,297.18438720703125,296.2037658691406,285.2377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406757937744,1.0620315293863314e-08,0.0010406651999801,-0.0268707647919654,0.0,0.0,0.0,-0.0100777652114629,60.0,12.330658912658691,0.0,-7.383964373275377e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673095703125,0.0,0.0,9.757979569258168e-05,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668518066406,0.0,0.0,0.0001027564576361,299.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717041015625,0.0,0.0,7.5895557529293e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,0.0001027564139803,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3610534667969,0.0,0.0,0.0004874288570135,285.2796630859375,294.1499938964844,296.0336303710937,292.1103515625,297.1734924316406,296.1722106933594,285.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397320147603,1.0509887182763578e-08,0.001039721420966,-0.0265816953033208,0.0,0.0,0.0,-0.0100230239331722,60.0,12.301270484924316,0.0,-7.370569221620826e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36297607421875,0.0,0.0,9.740399400470778e-05,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625183105469,0.0,0.0,0.0001025713208946,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673095703125,0.0,0.0,7.575881318189204e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,0.0001025712772388,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,0.0004865506780333,285.27508544921875,294.1499938964844,295.96728515625,292.0982971191406,297.1513977050781,296.109130859375,285.2517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378574952483,1.029079221837037e-08,0.0010378472506999,-0.0260081533342599,0.0,0.0,0.0,-0.0099144056439399,60.0,12.242571830749512,0.0,-7.344029029354715e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36297607421875,0.0,0.0,9.740399400470778e-05,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625183105469,0.0,0.0,0.0001025713208946,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673095703125,0.0,0.0,7.575881318189204e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,0.0001025712772388,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,0.0004865506780333,285.27508544921875,294.1499938964844,295.96728515625,292.0982971191406,297.1513977050781,296.109130859375,285.2517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378574952483,1.029079221837037e-08,0.0010378472506999,-0.0260081533342599,0.0,0.0,0.0,-0.0099144056439399,60.0,12.242571830749512,0.0,-7.344029029354715e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600769042969,0.0,0.0,9.728629083838314e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,0.0001024473749566,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,7.5667274359148e-05,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,0.0001024473385768,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,0.0004859628097619,285.2720947265625,294.1499938964844,295.9225769042969,292.0900573730469,297.13592529296875,296.0663757324219,285.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366040514782,1.0144117545962672e-08,0.0010365939233452,-0.0256241746246814,0.0,0.0,0.0,-0.0098416972905397,60.0,12.202672958374023,0.0,-7.326288198328258e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587341308594,0.0,0.0,9.723115363158286e-05,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,0.0001023893128149,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630065917969,0.0,0.0,7.562438258901238e-05,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558349609375,0.0,0.0,0.0001023892691591,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,0.0004856873711105,285.2706604003906,294.1499938964844,295.9017028808594,292.086181640625,297.1286315917969,296.0462646484375,285.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360153391957,1.0075402734344152e-08,0.001036005327478,-0.0254442822188138,0.0,0.0,0.0,-0.0098076267167925,60.0,12.183897018432615,0.0,-7.317984795918164e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,9.706109267426656e-05,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541564941406,0.0,0.0,0.0001022102223942,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588256835937,0.0,0.0,7.549211295554414e-05,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35174560546875,0.0,0.0,0.0001022101860144,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,0.000484837917611,285.2663879394531,294.1499938964844,295.8371887207031,292.0740966796875,297.10516357421875,295.9838562011719,285.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342029854655,9.863469152548989e-09,0.0010341930901631,-0.0248894393444061,0.0,0.0,0.0,-0.009702562354505,60.0,12.125565528869627,0.0,-7.292402415259859e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,9.706109267426656e-05,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541564941406,0.0,0.0,0.0001022102223942,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588256835937,0.0,0.0,7.549211295554414e-05,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35174560546875,0.0,0.0,0.0001022101860144,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,0.000484837917611,285.2663879394531,294.1499938964844,295.8371887207031,292.0740966796875,297.10516357421875,295.9838562011719,285.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342029854655,9.863469152548989e-09,0.0010341930901631,-0.0248894393444061,0.0,0.0,0.0,-0.009702562354505,60.0,12.125565528869627,0.0,-7.292402415259859e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505554199219,0.0,0.0,9.689370199339464e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501281738281,0.0,0.0,0.000102033947769,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,7.536191696999595e-05,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,0.0001020339113892,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,0.0004840017645619,285.26226806640625,294.1499938964844,295.7740173339844,292.06207275390625,297.0810241699219,295.9222106933594,285.2795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324188042432,9.65485824622192e-09,0.0010324091417714,-0.0243432708084583,0.0,0.0,0.0,-0.0095991445705294,60.0,12.06770133972168,0.0,-7.267265544896875e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505554199219,0.0,0.0,9.689370199339464e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501281738281,0.0,0.0,0.000102033947769,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,7.536191696999595e-05,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,0.0001020339113892,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,0.0004840017645619,285.26226806640625,294.1499938964844,295.7740173339844,292.06207275390625,297.0810241699219,295.9222106933594,285.2795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324188042432,9.65485824622192e-09,0.0010324091417714,-0.0243432708084583,0.0,0.0,0.0,-0.0095991445705294,60.0,12.06770133972168,0.0,-7.267265544896875e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,9.681096707936376e-05,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481750488281,0.0,0.0,0.0001019468254526,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3527526855469,0.0,0.0,7.529756840085611e-05,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457946777344,0.0,0.0,0.0001019467890728,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0004835885483771,285.2602844238281,294.1499938964844,295.7430114746094,292.05615234375,297.06866455078125,295.891845703125,285.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315390536561,9.551762047976808e-09,0.0010315295075997,-0.0240733437240123,0.0,0.0,0.0,-0.009548045694828,60.0,12.03903102874756,0.0,-7.254858758187765e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,9.67288069659844e-05,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462219238281,0.0,0.0,0.0001018602997646,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507995605469,0.0,0.0,7.523366366513073e-05,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,0.0001018602633848,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407897949219,0.0,0.0,0.00048317812616,285.25830078125,294.1499938964844,295.71246337890625,292.0502624511719,297.05615234375,295.8617553710937,285.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306634940207,9.4493692870401e-09,0.0010306540643796,-0.0238052532076835,0.0,0.0,0.0,-0.0094972848892211,60.0,12.010564804077148,0.0,-7.24254718420525e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,9.656616748543456e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424072265625,0.0,0.0,0.0001016890309983,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,7.510716386605054e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.340087890625,0.0,0.0,0.0001016889946185,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,0.0004823657509405,285.2544860839844,294.1499938964844,295.6528015136719,292.0387268066406,297.03082275390625,295.80224609375,285.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289280908182,9.246683418950852e-09,0.0010289188940078,-0.0232745595276355,0.0,0.0,0.0,-0.0093967951834201,60.0,11.9540376663208,0.0,-7.218206832249052e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,9.656616748543456e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424072265625,0.0,0.0,0.0001016890309983,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,7.510716386605054e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.340087890625,0.0,0.0,0.0001016889946185,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,0.0004823657509405,285.2544860839844,294.1499938964844,295.6528015136719,292.0387268066406,297.03082275390625,295.80224609375,285.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289280908182,9.246683418950852e-09,0.0010289188940078,-0.0232745595276355,0.0,0.0,0.0,-0.0093967951834201,60.0,11.9540376663208,0.0,-7.218206832249052e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,9.64057762757875e-05,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33868408203125,0.0,0.0,0.0001015201269183,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,7.498241029679775e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363952636719,0.0,0.0,0.0001015200905385,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,0.0004815645806957,285.25079345703125,294.1499938964844,295.5953063964844,292.02752685546875,297.00494384765625,295.7442626953125,285.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272187646478,9.046803306489435e-09,0.0010272096842527,-0.0227511897683143,0.0,0.0,0.0,-0.0092977052554488,60.0,11.898334503173828,0.0,-7.194243778485544e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,9.64057762757875e-05,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33868408203125,0.0,0.0,0.0001015201269183,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,7.498241029679775e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363952636719,0.0,0.0,0.0001015200905385,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,0.0004815645806957,285.25079345703125,294.1499938964844,295.5953063964844,292.02752685546875,297.00494384765625,295.7442626953125,285.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272187646478,9.046803306489435e-09,0.0010272096842527,-0.0227511897683143,0.0,0.0,0.0,-0.0092977052554488,60.0,11.898334503173828,0.0,-7.194243778485544e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33551025390625,0.0,0.0,9.624748054193331e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,0.0001013534347293,299.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394775390625,0.0,0.0,7.485929381800815e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,0.0001013533983496,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,0.0004807739169336,285.24725341796875,294.1499938964844,295.540283203125,292.0167541503906,296.97857666015625,295.6880798339844,285.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255316738039,8.849538879474041e-09,0.0010255228262394,-0.0222346503287553,0.0,0.0,0.0,-0.0091999126598238,60.0,11.84372901916504,0.0,-7.17063315391897e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33551025390625,0.0,0.0,9.624748054193331e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,0.0001013534347293,299.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394775390625,0.0,0.0,7.485929381800815e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,0.0001013533983496,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,0.0004807739169336,285.24725341796875,294.1499938964844,295.540283203125,292.0167541503906,296.97857666015625,295.6880798339844,285.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255316738039,8.849538879474041e-09,0.0010255228262394,-0.0222346503287553,0.0,0.0,0.0,-0.0091999126598238,60.0,11.84372901916504,0.0,-7.17063315391897e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,9.609121480025352e-05,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,0.000101188874396,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359069824219,0.0,0.0,7.473774894606322e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,0.0001011888380162,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,0.0004799933522008,285.2438659667969,294.1499938964844,295.4879455566406,292.00653076171875,296.9517822265625,295.6338806152344,285.3251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238663526251,8.654798655527431e-09,0.0010238577378913,-0.0217247046530246,0.0,0.0,0.0,-0.0091033717617392,60.0,11.79034423828125,0.0,-7.147362879322827e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,9.609121480025352e-05,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,0.000101188874396,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359069824219,0.0,0.0,7.473774894606322e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,0.0001011888380162,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,0.0004799933522008,285.2438659667969,294.1499938964844,295.4879455566406,292.00653076171875,296.9517822265625,295.6338806152344,285.3251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238663526251,8.654798655527431e-09,0.0010238577378913,-0.0217247046530246,0.0,0.0,0.0,-0.0091033717617392,60.0,11.79034423828125,0.0,-7.147362879322827e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,9.60137986112386e-05,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32989501953125,0.0,0.0,0.0001011073545669,299.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,7.467753312084824e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,0.0001011073181871,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32476806640625,0.0,0.0,0.0004796066787093,285.2422180175781,294.1499938964844,295.462890625,292.0016784667969,296.9382019042969,295.6077880859375,285.3296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230434127151,8.558330044650121e-09,0.0010230347979813,-0.0214720834046602,0.0,0.0,0.0,-0.009055558592081,60.0,11.76426601409912,0.0,-7.13584924483257e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32861328125,0.0,0.0,9.593688446329908e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282165527344,0.0,0.0,0.0001010263586067,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,7.461771019734442e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,0.0001010263222269,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,0.0004792224790435,285.2406311035156,294.1499938964844,295.4385986328125,291.9969482421875,296.924560546875,295.582275390625,285.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222236160188,8.462480494131341e-09,0.0010222152341157,-0.0212210826575756,0.0,0.0,0.0,-0.0090080415830016,60.0,11.738558769226074,0.0,-7.124419454385136e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,9.578457684256136e-05,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,0.0001008659673971,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,7.44992503314279e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,0.0001008659310173,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,0.0004784617049153,285.23748779296875,294.1499938964844,295.3925170898437,291.98809814453125,296.8971252441406,295.5326232910156,285.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205983417108,8.272671436770906e-09,0.001020590076223,-0.0207240190356969,0.0,0.0,0.0,-0.008913935162127,60.0,11.687982559204102,0.0,-7.101810695075983e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,9.578457684256136e-05,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,0.0001008659673971,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,7.44992503314279e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,0.0001008659310173,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,0.0004784617049153,285.23748779296875,294.1499938964844,295.3925170898437,291.98809814453125,296.8971252441406,295.5326232910156,285.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205983417108,8.272671436770906e-09,0.001020590076223,-0.0207240190356969,0.0,0.0,0.0,-0.008913935162127,60.0,11.687982559204102,0.0,-7.101810695075983e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,9.567032248014584e-05,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,0.000100745652162,299.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,7.441038178512827e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203125,0.0,0.0,0.0001007456157822,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,0.0004778910079039,285.2352294921875,294.1499938964844,295.35986328125,291.98193359375,296.8760986328125,295.4968566894531,285.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193815687671,8.130296436092976e-09,0.0010193735361099,-0.0203511640429496,0.0,0.0,0.0,-0.0088433576747775,60.0,11.650775909423828,0.0,-7.084876330054612e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221130371094,0.0,0.0,9.563443745719268e-05,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,0.0001007078608381,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,7.438247121172026e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3195495605469,0.0,0.0,0.0001007078244583,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,0.0004777117574121,285.2345275878906,294.1499938964844,295.3500061035156,291.9801025390625,296.86944580078125,295.48565673828125,285.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189983295276,8.085572211768977e-09,0.0010189901804551,-0.0202340353280305,0.0,0.0,0.0,-0.0088211819529533,60.0,11.639083862304688,0.0,-7.079560759848391e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,9.54857750912197e-05,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.318603515625,0.0,0.0,0.0001005513113341,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,7.426684169331565e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,0.0001005512749543,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136901855469,0.0,0.0,0.0004769692022819,285.2316589355469,294.1499938964844,295.31134033203125,291.97296142578125,296.84161376953125,295.4415588378906,285.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174140334129,7.900315956987924e-09,0.001017406117171,-0.0197488646954298,0.0,0.0,0.0,-0.0087293423712253,60.0,11.59206199645996,-0.0,-7.05756377783473e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,9.54857750912197e-05,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.318603515625,0.0,0.0,0.0001005513113341,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,7.426684169331565e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,0.0001005512749543,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136901855469,0.0,0.0,0.0004769692022819,285.2316589355469,294.1499938964844,295.31134033203125,291.97296142578125,296.84161376953125,295.4415588378906,285.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174140334129,7.900315956987924e-09,0.001017406117171,-0.0197488646954298,0.0,0.0,0.0,-0.0087293423712253,60.0,11.59206199645996,-0.0,-7.05756377783473e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,9.533805859973654e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31561279296875,0.0,0.0,0.0001003957586362,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,7.41519543225877e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,0.0001003957222565,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,0.0004762313619721,285.2289428710937,294.1499938964844,295.2765808105469,291.9667358398437,296.813720703125,295.4005432128906,285.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158397490158,7.716237426791395e-09,0.0010158320656046,-0.0192667655646801,0.0,0.0,0.0,-0.0086380867287516,60.0,11.54688835144043,-0.0,-7.035740168248594e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,9.533805859973654e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31561279296875,0.0,0.0,0.0001003957586362,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,7.41519543225877e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,0.0001003957222565,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,0.0004762313619721,285.2289428710937,294.1499938964844,295.2765808105469,291.9667358398437,296.813720703125,295.4005432128906,285.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158397490158,7.716237426791395e-09,0.0010158320656046,-0.0192667655646801,0.0,0.0,0.0,-0.0086380867287516,60.0,11.54688835144043,-0.0,-7.035740168248594e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,9.526445501251146e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,0.0001003182478598,299.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,7.40947070880793e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,0.00010031821148,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,0.000475863693282,285.2276611328125,294.1499938964844,295.26055908203125,291.9639587402344,296.7997436523437,295.381591796875,285.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150570888072,7.624513465032123e-09,0.0010150494053959,-0.0190265327692031,0.0,0.0,0.0,-0.0085926232859492,60.0,11.525169372558594,-0.0,-7.024878811989765e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,9.519105515209958e-05,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,0.0001002409480861,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,7.40376126486808e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,0.0001002409189823,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,0.0004754970723297,285.22637939453125,294.1499938964844,295.24542236328125,291.9613647460937,296.7857971191406,295.3633728027344,285.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142747778445,7.533047075014565e-09,0.0010142673272639,-0.0187869761139154,0.0,0.0,0.0,-0.0085472799837589,60.0,11.503849029541016,-0.0,-7.01405582503867e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
